time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042720,297.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.716064453125,0.9990000128746032,0.6341394186019897,0.4431007802486419,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7610168457031,0.8176422715187073,0.2651328444480896,0.2544640302658081,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7465515136719,0.8582733869552612,0.308518499135971,0.2190982550382614,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7803039550781,0.772183358669281,0.2232229113578796,0.2148096859455108,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611999511719,0.8171172142028809,0.2640401124954223,1.204617619514465,287.72540283203125,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7554931640625,287.5965270996094,1.0,0.5188433527946472,1.0,1.0,0.0,1.0,-2.80475115776062,2.8047449588775635,6.327901246550027e-06,2.167765617370605,0.9800953269004822,0.9800953269004822,0.0,110.35980987548828,132.0,12436.603515625,-0.0,1788.22802734375,1.0,283.1499938964844,287.7652893066406,288.50689697265625,287.12969970703125,293.1499938964844,293.1499938964844,283.1499938964844,1783.2718505859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8787254691123962,0.8787274360656738,5.401264857596289e-08,4.261785984039307,4.261775970458984,9.821200364967808e-06,0.0,0.0,-0.0,2968.441650390625,0.0,21.069873809814453,1894.869384765625,0.0,0.0,0.2283722460269928,1.0,0.0,3.0,1.0,0.0
12042780,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857971191406,0.9990000128746032,0.6013292074203491,0.496326744556427,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.297607421875,0.7774115800857544,0.2537289261817932,0.2454557120800018,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2946472167969,0.8151960372924805,0.291735976934433,0.2085443586111068,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018798828125,0.7351072430610657,0.2127262502908706,0.206610307097435,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978515625,0.774254322052002,0.2498630285263061,1.1504480838775637,286.2892761230469,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.2593994140625,1.0,0.5228002667427063,1.0,1.0,0.0,1.0,-2.770302057266236,2.7702958583831787,6.174726877361536e-06,2.141749858856201,0.9774497747421264,0.9774497747421264,0.0,123.93799591064452,120.0,15001.3095703125,-0.0,1799.8636474609375,1.0,283.1499938964844,285.83917236328125,290.3826599121094,288.9820556640625,293.1499938964844,293.1499938964844,283.1499938964844,4589.13623046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2706940770149231,1.0,0.0,0.0,1.4044173955917358,1.4044208526611328,1.316145130658697e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3420.488525390625,0.0,85.20479583740234,1895.4366455078125,0.0,8.851498700668259e-11,0.3563112020492553,1.0,0.0,3.0,1.0,0.0
12042840,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857971191406,0.9990000128746032,0.6013292074203491,0.496326744556427,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.297607421875,0.7774115800857544,0.2537289261817932,0.2454557120800018,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2946472167969,0.8151960372924805,0.291735976934433,0.2085443586111068,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018798828125,0.7351072430610657,0.2127262502908706,0.206610307097435,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978515625,0.774254322052002,0.2498630285263061,1.1504480838775637,286.2892761230469,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.2593994140625,1.0,0.5228002667427063,1.0,1.0,0.0,1.0,-2.770302057266236,2.7702958583831787,6.174726877361536e-06,2.141749858856201,0.9774497747421264,0.9774497747421264,0.0,123.93799591064452,120.0,15001.3095703125,-0.0,1799.8636474609375,1.0,283.1499938964844,285.83917236328125,290.3826599121094,288.9820556640625,293.1499938964844,293.1499938964844,283.1499938964844,4589.13623046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2706940770149231,1.0,0.0,0.0,1.4044173955917358,1.4044208526611328,1.316145130658697e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3420.488525390625,0.0,85.20479583740234,1895.4366455078125,0.0,8.851498700668259e-11,0.3563112020492553,1.0,0.0,3.0,1.0,0.0
12042900,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.9990000128746032,0.5854061841964722,0.5139754414558411,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985656738281,0.7632366418838501,0.2487777173519134,0.2406378835439682,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7993149161338806,0.2851429581642151,0.2036103904247284,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.72223299741745,0.2079792469739914,0.2020702511072158,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.7586706876754761,0.2433963268995285,1.1208961009979248,285.9923400878906,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.31915283203125,285.97027587890625,1.0,0.5209947824478149,1.0,1.0,0.0,1.0,-2.738837242126465,2.738831043243408,6.0356123867677525e-06,2.117589473724365,0.9772233963012696,0.9772233963012696,0.0,128.080322265625,120.0,15637.125,-0.0,1771.532470703125,1.0,283.1499938964844,285.50146484375,290.8152160644531,289.6772155761719,293.1499938964844,293.1499938964844,283.1499938964844,6313.880859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469415009021759,1.0,0.0,0.0,1.6472398042678833,1.647244572639465,1.810537639812537e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3553.03564453125,0.0,137.48387145996094,1895.4371337890625,0.0,421.4568786621094,0.4127260148525238,1.0,0.0,3.0,1.0,0.0
12042960,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78375244140625,0.9972469806671144,0.570991575717926,0.5204152464866638,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904663085937,0.7529846429824829,0.2446825802326202,0.2365211397409439,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.7873384356498718,0.2798568606376648,0.1995913088321685,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928161621094,0.7120421528816223,0.2039041072130203,0.1980555355548858,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.790771484375,0.7470617294311523,0.2378051877021789,1.094630479812622,285.7859802246094,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2435913085937,285.7696533203125,1.0,0.517400860786438,1.0,1.0,0.0,1.0,-2.700329065322876,2.7003231048583984,5.868250809726305e-06,2.0883710384368896,0.9759033918380736,0.9759033918380736,0.0,130.5751953125,108.0,15998.1337890625,-0.0,1725.7371826171875,1.0,283.1499938964844,285.267333984375,290.8939208984375,289.9625549316406,293.1499938964844,293.1499938964844,283.1499938964844,7986.9951171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547290086746216,1.0,0.0,0.0,1.8519357442855835,1.851941704750061,2.288470142275401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.463623046875,0.0,195.3949432373047,1895.4371337890625,0.0,1273.45361328125,0.4652735590934753,1.0,0.0,3.0,1.0,0.0
12043020,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.980702817440033,0.5530850887298584,0.5013720393180847,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408222556114197,0.2387347817420959,0.2303787618875503,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727782130241394,0.272185355424881,0.1937239468097686,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6977971196174622,0.1975895464420318,0.1916799694299698,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7321411967277527,0.2288563549518585,1.052045226097107,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055069327354431,1.0,1.0,0.0,1.0,-2.604267835617065,2.604262351989746,5.456914095702814e-06,2.013463020324707,0.971575140953064,0.971575140953064,0.0,131.36642456054688,96.0,16299.6220703125,-0.0,1591.73974609375,1.0,283.1499938964844,284.9339599609375,290.4281311035156,289.69561767578125,293.1499938964844,293.1499938964844,283.1499938964844,11501.517578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174864292144777,1.0,0.0,0.0,2.215527534484864,2.215536117553711,3.275274593761424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.46142578125,0.0,334.87506103515625,1895.4371337890625,0.0,3565.943603515625,0.5536924004554749,1.0,0.0,3.0,1.0,0.0
12043080,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.980702817440033,0.5530850887298584,0.5013720393180847,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408222556114197,0.2387347817420959,0.2303787618875503,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727782130241394,0.272185355424881,0.1937239468097686,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6977971196174622,0.1975895464420318,0.1916799694299698,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7321411967277527,0.2288563549518585,1.052045226097107,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055069327354431,1.0,1.0,0.0,1.0,-2.604267835617065,2.604262351989746,5.456914095702814e-06,2.013463020324707,0.971575140953064,0.971575140953064,0.0,131.36642456054688,96.0,16299.6220703125,-0.0,1591.73974609375,1.0,283.1499938964844,284.9339599609375,290.4281311035156,289.69561767578125,293.1499938964844,293.1499938964844,283.1499938964844,11501.517578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174864292144777,1.0,0.0,0.0,2.215527534484864,2.215536117553711,3.275274593761424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.46142578125,0.0,334.87506103515625,1895.4371337890625,0.0,3565.943603515625,0.5536924004554749,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337097167969,0.9833016395568848,0.5449995398521423,0.4926958978176117,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.7433222532272339,0.2355860471725464,0.2267703264951706,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358154296875,0.7749199271202087,0.267863392829895,0.1902017891407013,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.6990251541137695,0.1938843876123428,0.1875882595777511,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7319715619087219,0.2232594639062881,1.0237292051315308,285.3346252441406,285.6434326171875,291.6734313964844,286.20068359375,291.6718139648437,297.1234436035156,285.3279724121094,1.0,0.493717759847641,1.0,1.0,0.0,1.0,-2.5463132858276367,2.5463080406188965,5.2160880841256585e-06,1.968319296836853,0.9668949246406556,0.9668949246406556,0.0,124.904541015625,96.0,16441.912109375,-0.0,1484.7330322265625,1.0,283.1499938964844,284.7560119628906,289.9932861328125,289.2244567871094,293.1499938964844,293.1499938964844,283.1499938964844,14404.396484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.469318628311157,2.4693291187286377,4.068624548381195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.7744140625,0.0,464.2341613769531,1895.4371337890625,0.0,4300.0,0.6124985218048096,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.9845959544181824,0.5440382361412048,0.4916786849498749,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.7444261312484741,0.235224574804306,0.2263264209032058,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.7760491371154785,0.2673279643058777,0.1897505223751068,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.6999756693840027,0.1934258192777633,0.1870566010475158,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.7326425313949585,0.2225331813097,1.019949436187744,285.3172302246094,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1184997558594,285.31109619140625,1.0,0.4918399751186371,1.0,1.0,0.0,1.0,-2.538832664489746,2.538827419281006,5.185408554098103e-06,1.9624953269958496,0.9654722809791564,0.9654722809791564,0.0,123.56461334228516,84.0,16455.54296875,-0.0,1469.0416259765625,1.0,283.1499938964844,284.7359619140625,289.9540710449219,289.16943359375,293.1499938964844,293.1499938964844,283.1499938964844,14792.876953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.500872850418091,2.500883817672729,4.173271008767188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.275634765625,0.0,482.35150146484375,1895.4371337890625,0.0,4300.0,0.6231153011322021,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981961250305176,0.5382355451583862,0.4856000542640686,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.757425844669342,0.2333721816539764,0.2238426953554153,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.7895362973213196,0.2641817629337311,0.187018409371376,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117744088172913,0.1908131092786789,0.1838709861040115,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.742168664932251,0.2181113213300705,0.9964067935943604,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780095517635345,1.0,1.0,0.0,1.0,-2.493115425109864,2.493110418319702,4.999969860364217e-06,1.92693293094635,0.9581596255302428,0.9581596255302428,0.0,112.18251037597656,72.0,16567.41796875,-0.0,1361.3917236328125,1.0,283.1499938964844,284.6131896972656,289.8083190917969,288.9530334472656,293.1499938964844,293.1499938964844,283.1499938964844,17709.3046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.7201573848724365,2.720170497894287,4.937208473165811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.27880859375,0.0,621.8477172851562,1895.4371337890625,0.0,4300.0,0.6765908002853394,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981961250305176,0.5382355451583862,0.4856000542640686,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.757425844669342,0.2333721816539764,0.2238426953554153,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.7895362973213196,0.2641817629337311,0.187018409371376,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117744088172913,0.1908131092786789,0.1838709861040115,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.742168664932251,0.2181113213300705,0.9964067935943604,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780095517635345,1.0,1.0,0.0,1.0,-2.493115425109864,2.493110418319702,4.999969860364217e-06,1.92693293094635,0.9581596255302428,0.9581596255302428,0.0,112.18251037597656,72.0,16567.41796875,-0.0,1361.3917236328125,1.0,283.1499938964844,284.6131896972656,289.8083190917969,288.9530334472656,293.1499938964844,293.1499938964844,283.1499938964844,17709.3046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.7201573848724365,2.720170497894287,4.937208473165811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.27880859375,0.0,621.8477172851562,1895.4371337890625,0.0,4300.0,0.6765908002853394,1.0,0.0,3.0,1.0,0.0
12043380,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.5363250970840454,0.4603999853134155,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.7713940143585205,0.232520580291748,0.2225198894739151,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.8033619523048401,0.2619353532791137,0.1850947439670562,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.7232171893119812,0.1891628950834274,0.1817988902330398,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525303363800049,0.2148880809545517,0.979279100894928,285.1395568847656,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.08404541015625,285.1363220214844,1.0,0.4633159637451172,1.0,1.0,0.0,1.0,-2.4359073638916016,2.4359025955200195,4.773535238200566e-06,1.8828271627426147,0.9498069882392884,0.9498069882392884,0.0,102.17473602294922,60.0,16542.552734375,-0.0,1249.2562255859375,1.0,283.1499938964844,284.5250244140625,289.7892150878906,288.9071960449219,293.1499938964844,293.1499938964844,283.1499938964844,20233.408203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.8869662284851074,2.8869807720184326,5.561304874390771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.263427734375,0.0,745.0975952148438,1895.4371337890625,0.0,4300.0,0.7174570560455322,1.0,0.0,3.0,1.0,0.0
12043440,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.5363250970840454,0.4603999853134155,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.7713940143585205,0.232520580291748,0.2225198894739151,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.8033619523048401,0.2619353532791137,0.1850947439670562,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.7232171893119812,0.1891628950834274,0.1817988902330398,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525303363800049,0.2148880809545517,0.979279100894928,285.1395568847656,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.08404541015625,285.1363220214844,1.0,0.4633159637451172,1.0,1.0,0.0,1.0,-2.4359073638916016,2.4359025955200195,4.773535238200566e-06,1.8828271627426147,0.9498069882392884,0.9498069882392884,0.0,102.17473602294922,60.0,16542.552734375,-0.0,1249.2562255859375,1.0,283.1499938964844,284.5250244140625,289.7892150878906,288.9071960449219,293.1499938964844,293.1499938964844,283.1499938964844,20233.408203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.8869662284851074,2.8869807720184326,5.561304874390771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.263427734375,0.0,745.0975952148438,1895.4371337890625,0.0,4300.0,0.7174570560455322,1.0,0.0,3.0,1.0,0.0
12043500,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.9990000128746032,0.5377511382102966,0.4447169005870819,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.7800343632698059,0.2323497235774994,0.2221195697784423,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.8115676641464233,0.2610144317150116,0.1842895746231079,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.7300353646278381,0.1885868459939956,0.1810169070959091,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.7593038082122803,0.213617593050003,0.9723232984542848,285.1072082519531,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.08026123046875,285.1041259765625,1.0,0.4556450247764587,1.0,1.0,0.0,1.0,-2.4063210487365723,2.4063162803649902,4.65831453766441e-06,1.8598897457122805,0.9454787373542786,0.9454787373542786,0.0,97.0169677734375,60.0,16507.126953125,-0.0,1193.19677734375,1.0,283.1499938964844,284.4867553710937,289.79803466796875,288.9085693359375,293.1499938964844,293.1499938964844,283.1499938964844,21490.478515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.9623947143554688,2.9624099731445312,5.855704330315348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.951904296875,0.0,806.1683349609375,1895.4371337890625,0.0,4300.0,0.7332504391670227,1.0,0.0,3.0,1.0,0.0
12043560,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.540617048740387,0.4279121160507202,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7900553941726685,0.232310801744461,0.2218501418828964,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8205400109291077,0.2601946890354156,0.1835578083992004,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.7379494905471802,0.1881393790245056,0.1803629994392395,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7674614787101746,0.2125265300273895,0.9662311673164368,285.0821533203125,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.0792541503906,285.0796203613281,1.0,0.4478144645690918,1.0,1.0,0.0,1.0,-2.3768246173858643,2.3768198490142822,4.544890543911606e-06,1.8370180130004885,0.940539002418518,0.940539002418518,0.0,91.7356948852539,63.0,16444.822265625,-0.0,1137.9859619140625,1.0,283.1499938964844,284.458251953125,289.81207275390625,288.9158630371094,293.1499938964844,293.1499938964844,283.1499938964844,22414.46875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.013305187225342,3.0133211612701416,6.058701274014311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3295.623291015625,0.0,849.555908203125,1895.4371337890625,0.0,4300.0,0.7486448287963867,1.0,0.0,3.0,1.0,0.0
12043620,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.5460591316223145,0.4110795259475708,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8008734583854675,0.2324457317590713,0.2217397838830948,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8296717405319214,0.2592275142669678,0.1827209442853927,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7464677095413208,0.1877133101224899,0.1797247976064682,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7760496139526367,0.2112554907798767,0.9593870639801024,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.0904846191406,285.0508728027344,1.0,0.4402892887592315,1.0,1.0,0.0,1.0,-2.34645938873291,2.3464550971984863,4.429279670148389e-06,1.813268661499024,0.9341850876808168,0.9341850876808168,0.0,86.5929183959961,63.0,16410.6015625,-0.0,1083.63232421875,1.0,283.1499938964844,284.42333984375,289.8366394042969,288.9346008300781,293.1499938964844,293.1499938964844,283.1499938964844,23834.587890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.086956024169922,3.086972713470459,6.358492896652024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3300.239990234375,0.0,915.353515625,1895.4371337890625,0.0,4300.0,0.7641101479530334,1.0,0.0,3.0,1.0,0.0
12043680,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5488186478614807,0.4047712087631225,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8051596879959106,0.232568010687828,0.2217680960893631,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8331834673881531,0.2588198781013489,0.1823765486478805,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.749859631061554,0.1875688880681991,0.1795026361942291,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7793518900871277,0.2107052206993103,0.9565384387969972,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.1022033691406,285.04254150390625,1.0,0.4373769760131836,1.0,1.0,0.0,1.0,-2.3348090648651123,2.3348045349121094,4.385402917250758e-06,1.8041934967041016,0.9306642413139344,0.9306642413139344,0.0,84.70551300048828,66.0,16399.177734375,-0.0,1063.4576416015625,1.0,283.1499938964844,284.41278076171875,289.8496398925781,288.9455261230469,293.1499938964844,293.1499938964844,283.1499938964844,24320.1015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.109204053878784,3.1092209815979004,6.450475780184206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3302.958251953125,0.0,936.1845703125,1895.4371337890625,0.0,4300.0,0.7725810408592224,1.0,0.0,3.0,1.0,0.0
12043740,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.5565978288650513,0.3900513350963592,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154338002204895,0.2331280410289764,0.2220969200134277,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415780663490295,0.2576939761638641,0.1814533770084381,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582735419273376,0.1872838884592056,0.1790381819009781,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870804667472839,0.2091938555240631,0.9487552046775818,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.430455595254898,1.0,1.0,0.0,1.0,-2.306495189666748,2.306490898132324,4.279723725630902e-06,1.7821366786956787,0.9204413890838624,0.9204413890838624,0.0,80.36664581298828,69.0,16411.806640625,-0.0,1016.16943359375,1.0,283.1499938964844,284.3837890625,289.8958435058594,288.98944091796875,293.1499938964844,293.1499938964844,283.1499938964844,26013.919921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.182337045669556,3.1823549270629883,6.757493338227505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.403076171875,0.0,1007.3104248046876,1895.4371337890625,0.0,4300.0,0.7911127209663391,1.0,0.0,3.0,1.0,0.0
12043800,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.5565978288650513,0.3900513350963592,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154338002204895,0.2331280410289764,0.2220969200134277,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415780663490295,0.2576939761638641,0.1814533770084381,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582735419273376,0.1872838884592056,0.1790381819009781,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870804667472839,0.2091938555240631,0.9487552046775818,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.430455595254898,1.0,1.0,0.0,1.0,-2.306495189666748,2.306490898132324,4.279723725630902e-06,1.7821366786956787,0.9204413890838624,0.9204413890838624,0.0,80.36664581298828,69.0,16411.806640625,-0.0,1016.16943359375,1.0,283.1499938964844,284.3837890625,289.8958435058594,288.98944091796875,293.1499938964844,293.1499938964844,283.1499938964844,26013.919921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.182337045669556,3.1823549270629883,6.757493338227505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.403076171875,0.0,1007.3104248046876,1895.4371337890625,0.0,4300.0,0.7911127209663391,1.0,0.0,3.0,1.0,0.0
12043860,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624939799308777,0.3813880383968353,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219311833381653,0.2339071184396743,0.2227057367563247,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465009331703186,0.2567517757415771,0.1807101517915725,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636221647262573,0.1871953159570694,0.1788340657949447,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914214730262756,0.2079862803220749,0.9426795840263368,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1676940917969,285.01123046875,1.0,0.4262084662914276,1.0,1.0,0.0,1.0,-2.2883760929107666,2.288372039794922,4.212809926684713e-06,1.7680224180221558,0.9100141525268556,0.9100141525268556,0.0,77.83474731445312,72.0,16469.771484375,-0.0,987.4172973632812,1.0,283.1499938964844,284.3660888671875,289.94781494140625,289.0429077148437,293.1499938964844,293.1499938964844,283.1499938964844,27553.12890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.238361358642578,3.238380193710327,6.997516948104021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.409912109375,0.0,1065.5372314453125,1895.4371337890625,0.0,4300.0,0.8056012392044067,1.0,0.0,3.0,1.0,0.0
12043920,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624939799308777,0.3813880383968353,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219311833381653,0.2339071184396743,0.2227057367563247,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465009331703186,0.2567517757415771,0.1807101517915725,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636221647262573,0.1871953159570694,0.1788340657949447,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914214730262756,0.2079862803220749,0.9426795840263368,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1676940917969,285.01123046875,1.0,0.4262084662914276,1.0,1.0,0.0,1.0,-2.2883760929107666,2.288372039794922,4.212809926684713e-06,1.7680224180221558,0.9100141525268556,0.9100141525268556,0.0,77.83474731445312,72.0,16469.771484375,-0.0,987.4172973632812,1.0,283.1499938964844,284.3660888671875,289.94781494140625,289.0429077148437,293.1499938964844,293.1499938964844,283.1499938964844,27553.12890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.238361358642578,3.238380193710327,6.997516948104021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.409912109375,0.0,1065.5372314453125,1895.4371337890625,0.0,4300.0,0.8056012392044067,1.0,0.0,3.0,1.0,0.0
12043980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668021440505981,0.3774701654911041,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255248665809631,0.2348548918962478,0.223528042435646,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.848393976688385,0.2559549212455749,0.1801058650016784,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662302851676941,0.1872501373291015,0.1788201928138733,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927982807159424,0.2069541960954666,0.9377325177192688,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239924550056457,1.0,1.0,0.0,1.0,-2.2779672145843506,2.277963161468506,4.174630248598987e-06,1.7599191665649414,0.8995087742805481,0.8995087742805481,0.0,76.6394271850586,75.0,16564.27734375,-0.0,972.0941772460938,1.0,283.1499938964844,284.3565673828125,290.0038757324219,289.1033630371094,293.1499938964844,293.1499938964844,283.1499938964844,28981.298828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.281355142593384,3.281374454498291,7.184553396655247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.137451171875,0.0,1113.1953125,1895.4371337890625,0.0,4300.0,0.8170259594917297,1.0,0.0,3.0,1.0,0.0
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668021440505981,0.3774701654911041,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255248665809631,0.2348548918962478,0.223528042435646,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.848393976688385,0.2559549212455749,0.1801058650016784,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662302851676941,0.1872501373291015,0.1788201928138733,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927982807159424,0.2069541960954666,0.9377325177192688,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239924550056457,1.0,1.0,0.0,1.0,-2.2779672145843506,2.277963161468506,4.174630248598987e-06,1.7599191665649414,0.8995087742805481,0.8995087742805481,0.0,76.6394271850586,75.0,16564.27734375,-0.0,972.0941772460938,1.0,283.1499938964844,284.3565673828125,290.0038757324219,289.1033630371094,293.1499938964844,293.1499938964844,283.1499938964844,28981.298828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.281355142593384,3.281374454498291,7.184553396655247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.137451171875,0.0,1113.1953125,1895.4371337890625,0.0,4300.0,0.8170259594917297,1.0,0.0,3.0,1.0,0.0
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.568469226360321,0.3769640624523163,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8264146447181702,0.2353794425725937,0.2240036576986313,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483681082725525,0.2556023895740509,0.1798473000526428,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666427493095398,0.1873186528682708,0.1788686364889145,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7925220727920532,0.2064765244722366,0.9355251789093018,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1947631835937,285.0086975097656,1.0,0.4234882295131683,1.0,1.0,0.0,1.0,-2.275024652481079,2.2750205993652344,4.163875019003172e-06,1.7576310634613037,0.8944348096847534,0.8944348096847534,0.0,76.43785858154297,75.0,16628.33984375,-0.0,968.3140869140624,1.0,283.1499938964844,284.3521423339844,290.0332336425781,289.1361694335937,293.1499938964844,293.1499938964844,283.1499938964844,29819.337890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.30634880065918,3.306368350982666,7.294417514458473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.729248046875,0.0,1141.503173828125,1895.4371337890625,0.0,4300.0,0.8208616375923157,1.0,0.0,3.0,1.0,0.0
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.569851815700531,0.3772792220115661,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8267846703529358,0.2359328269958496,0.2245142459869384,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477861881256104,0.2552772760391235,0.1796129047870636,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.766539990901947,0.1874095797538757,0.1789462864398956,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7916870713233948,0.2060157656669616,0.9334360361099244,285.0121459960937,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.2001953125,285.0126953125,1.0,0.4233183264732361,1.0,1.0,0.0,1.0,-2.2733168601989746,2.27331280708313,4.157644525548676e-06,1.7563059329986572,0.8890308141708374,0.8890308141708374,0.0,76.45716094970703,78.0,16687.185546875,-0.0,966.6524047851562,1.0,283.1499938964844,284.3531188964844,290.0629577636719,289.1690368652344,293.1499938964844,293.1499938964844,283.1499938964844,30330.232421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3142411708831787,3.3142611980438232,7.329284130719316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.931884765625,0.0,1152.199951171875,1895.4371337890625,0.0,4300.0,0.8200876116752625,1.0,0.0,3.0,1.0,0.0
12044220,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719283819198608,0.3798976242542267,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263000249862671,0.2371443510055542,0.2256460785865783,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453340530395508,0.2547374069690704,0.1792274564504623,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651233077049255,0.1876720190048217,0.1791910976171493,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886974215507507,0.2051576375961303,0.9296062588691713,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238144755363464,1.0,1.0,0.0,1.0,-2.2730493545532227,2.273045301437378,4.1566854633856565e-06,1.7561076879501345,0.8789396286010742,0.8789396286010742,0.0,77.0370864868164,81.0,16794.830078125,-0.0,968.62744140625,1.0,283.1499938964844,284.3720703125,290.1224060058594,289.2345886230469,293.1499938964844,293.1499938964844,283.1499938964844,30517.095703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.281306743621826,3.2813262939453125,7.184341370702896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.839599609375,0.0,1123.482177734375,1895.4371337890625,0.0,4300.0,0.8124186396598816,1.0,0.0,3.0,1.0,0.0
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719283819198608,0.3798976242542267,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263000249862671,0.2371443510055542,0.2256460785865783,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453340530395508,0.2547374069690704,0.1792274564504623,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651233077049255,0.1876720190048217,0.1791910976171493,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886974215507507,0.2051576375961303,0.9296062588691713,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238144755363464,1.0,1.0,0.0,1.0,-2.2730493545532227,2.273045301437378,4.1566854633856565e-06,1.7561076879501345,0.8789396286010742,0.8789396286010742,0.0,77.0370864868164,81.0,16794.830078125,-0.0,968.62744140625,1.0,283.1499938964844,284.3720703125,290.1224060058594,289.2345886230469,293.1499938964844,293.1499938964844,283.1499938964844,30517.095703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.281306743621826,3.2813262939453125,7.184341370702896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.839599609375,0.0,1123.482177734375,1895.4371337890625,0.0,4300.0,0.8124186396598816,1.0,0.0,3.0,1.0,0.0
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732375979423523,0.3845446407794952,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246340751647949,0.2384947389364242,0.2269279658794403,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.841679036617279,0.254346489906311,0.1789595782756805,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625554800033569,0.1880403906106948,0.1795551478862762,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844445109367371,0.2043838202953338,0.9262422919273376,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252069890499115,1.0,1.0,0.0,1.0,-2.2762434482574463,2.2762393951416016,4.168376108282246e-06,1.758606195449829,0.8693580031394958,0.8693580031394958,0.0,78.18634796142578,84.0,16908.052734375,-0.0,976.3386840820312,1.0,283.1499938964844,284.40289306640625,290.182373046875,289.3012084960937,293.1499938964844,293.1499938964844,283.1499938964844,30174.701171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2204439640045166,3.2204630374908447,6.920298005752556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.31982421875,0.0,1067.2620849609375,1895.4371337890625,0.0,4300.0,0.7980522513389587,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732375979423523,0.3845446407794952,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246340751647949,0.2384947389364242,0.2269279658794403,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.841679036617279,0.254346489906311,0.1789595782756805,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625554800033569,0.1880403906106948,0.1795551478862762,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844445109367371,0.2043838202953338,0.9262422919273376,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252069890499115,1.0,1.0,0.0,1.0,-2.2762434482574463,2.2762393951416016,4.168376108282246e-06,1.758606195449829,0.8693580031394958,0.8693580031394958,0.0,78.18634796142578,84.0,16908.052734375,-0.0,976.3386840820312,1.0,283.1499938964844,284.40289306640625,290.182373046875,289.3012084960937,293.1499938964844,293.1499938964844,283.1499938964844,30174.701171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2204439640045166,3.2204630374908447,6.920298005752556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.31982421875,0.0,1067.2620849609375,1895.4371337890625,0.0,4300.0,0.7980522513389587,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739011764526367,0.3906591236591339,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.822188675403595,0.2399751991033554,0.2283485233783722,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372761607170105,0.2540942430496216,0.1788004785776138,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592572569847107,0.1885066479444503,0.18002749979496,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793858051300049,0.2036901712417602,0.923307478427887,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272859990596771,1.0,1.0,0.0,1.0,-2.282143831253052,2.282139539718628,4.19000070905895e-06,1.7632123231887815,0.8603997826576233,0.8603997826576233,0.0,79.76936340332031,87.0,17027.21484375,-0.0,988.5369873046876,1.0,283.1499938964844,284.44195556640625,290.2427978515625,289.368896484375,293.1499938964844,293.1499938964844,283.1499938964844,29507.1640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.14396333694458,3.143981456756592,6.595507784368237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.299560546875,0.0,997.8407592773438,1895.4371337890625,0.0,4300.0,0.7799121141433716,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739011764526367,0.3906591236591339,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.822188675403595,0.2399751991033554,0.2283485233783722,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372761607170105,0.2540942430496216,0.1788004785776138,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592572569847107,0.1885066479444503,0.18002749979496,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793858051300049,0.2036901712417602,0.923307478427887,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272859990596771,1.0,1.0,0.0,1.0,-2.282143831253052,2.282139539718628,4.19000070905895e-06,1.7632123231887815,0.8603997826576233,0.8603997826576233,0.0,79.76936340332031,87.0,17027.21484375,-0.0,988.5369873046876,1.0,283.1499938964844,284.44195556640625,290.2427978515625,289.368896484375,293.1499938964844,293.1499938964844,283.1499938964844,29507.1640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.14396333694458,3.143981456756592,6.595507784368237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.299560546875,0.0,997.8407592773438,1895.4371337890625,0.0,4300.0,0.7799121141433716,1.0,0.0,3.0,1.0,0.0
