time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044580,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740017294883728,0.3978188931941986,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192577362060547,0.2415766268968582,0.2298956513404846,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324519395828247,0.2539684772491455,0.1787392795085907,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555434703826904,0.1890623122453689,0.1805966943502426,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738714814186096,0.203072652220726,0.9207674860954284,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298902451992035,1.0,1.0,0.0,1.0,-2.2901604175567627,2.290156126022339,4.219468792143744e-06,1.7694659233093262,0.8521625399589539,0.8521625399589539,0.0,81.68531799316406,90.0,17151.58984375,-0.0,1004.2886352539062,1.0,283.1499938964844,284.4870300292969,290.3036193847656,289.4373779296875,293.1499938964844,293.1499938964844,283.1499938964844,28640.849609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.059410333633423,3.0594277381896973,6.245522854442243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.679443359375,0.0,923.8659057617188,1895.4371337890625,0.0,4300.0,0.7597845196723938,1.0,0.0,3.0,1.0,0.0
12044640,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740017294883728,0.3978188931941986,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192577362060547,0.2415766268968582,0.2298956513404846,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324519395828247,0.2539684772491455,0.1787392795085907,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555434703826904,0.1890623122453689,0.1805966943502426,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738714814186096,0.203072652220726,0.9207674860954284,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298902451992035,1.0,1.0,0.0,1.0,-2.2901604175567627,2.290156126022339,4.219468792143744e-06,1.7694659233093262,0.8521625399589539,0.8521625399589539,0.0,81.68531799316406,90.0,17151.58984375,-0.0,1004.2886352539062,1.0,283.1499938964844,284.4870300292969,290.3036193847656,289.4373779296875,293.1499938964844,293.1499938964844,283.1499938964844,28640.849609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.059410333633423,3.0594277381896973,6.245522854442243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.679443359375,0.0,923.8659057617188,1895.4371337890625,0.0,4300.0,0.7597845196723938,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9990000128746032,0.5738606452941895,0.4016892611980438,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8176764845848083,0.2424203008413314,0.2307127565145492,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.829952597618103,0.2539495825767517,0.1787416636943817,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7536033987998962,0.1893713474273681,0.1809139549732208,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7710267901420593,0.2027914375066757,0.9196341037750244,285.1727600097656,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.20654296875,285.1753845214844,1.0,0.4313492774963379,1.0,1.0,0.0,1.0,-2.2948129177093506,2.2948086261749268,4.236618678987725e-06,1.7730940580368042,0.8485175371170044,0.8485175371170044,0.0,82.7437515258789,90.0,17207.677734375,-0.0,1013.2684326171876,1.0,283.1499938964844,284.5139465332031,290.3339538574219,289.47119140625,293.1499938964844,293.1499938964844,283.1499938964844,28029.517578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.007684230804444,3.00770115852356,6.036119089003478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.9033203125,0.0,879.945068359375,1895.4371337890625,0.0,4300.0,0.7501921057701111,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.5735988020896912,0.405703455209732,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8160515427589417,0.2432919591665268,0.2315596491098404,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.827428936958313,0.2539588212966919,0.1787665486335754,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.75164395570755,0.189700499176979,0.1812533289194107,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.7681653499603271,0.2025285512208938,0.9185966849327089,285.1957397460937,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.2047424316406,285.1981506347656,1.0,0.4328962862491607,1.0,1.0,0.0,1.0,-2.299843072891236,2.2998387813568115,4.255201019986998e-06,1.7770159244537354,0.8447350859642029,0.8447350859642029,0.0,83.85746765136719,93.0,17280.2109375,-0.0,1022.8952026367188,1.0,283.1499938964844,284.5366516113281,290.3646545410156,289.5064697265625,293.1499938964844,293.1499938964844,283.1499938964844,27652.853515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.971463203430176,2.971479654312134,5.891610612707154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.3642578125,0.0,850.3282470703125,1895.4371337890625,0.0,4300.0,0.7387713193893433,1.0,0.0,3.0,1.0,0.0
12044820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.5729870796203613,0.4120262563228607,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.813523530960083,0.2446689307689666,0.2328974455595016,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8235680460929871,0.2540246546268463,0.1788414269685745,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486585974693298,0.1902377754449844,0.1818059682846069,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638216018676758,0.2021634876728058,0.917181134223938,285.23590087890625,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.2017822265625,285.238525390625,1.0,0.4353893101215362,1.0,1.0,0.0,1.0,-2.308098077774048,2.308093786239624,4.285785962565569e-06,1.7834506034851074,0.8399537205696106,0.8399537205696106,0.0,85.6419448852539,93.0,17375.634765625,-0.0,1038.6082763671875,1.0,283.1499938964844,284.5785522460937,290.4109802246094,289.558837890625,293.1499938964844,293.1499938964844,283.1499938964844,26774.4453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.89958119392395,2.899596929550171,5.61001286314422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.659423828125,0.0,792.7334594726562,1895.4371337890625,0.0,4300.0,0.724418044090271,1.0,0.0,3.0,1.0,0.0
12044880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727391242980957,0.4140650629997253,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.8127190470695496,0.2451157867908477,0.2333330363035202,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.8223497867584229,0.2540570199489593,0.1788747012615203,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7477229237556458,0.1904158592224121,0.1819899976253509,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.76246178150177,0.20205619931221,0.9167770743370056,285.2474060058594,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2008056640625,285.2499389648437,1.0,0.4362078905105591,1.0,1.0,0.0,1.0,-2.3108458518981934,2.310841560363769,4.295992312108865e-06,1.7855923175811768,0.8381915092468262,0.8381915092468262,0.0,86.22527313232422,96.0,17411.98828125,-0.0,1043.81982421875,1.0,283.1499938964844,284.5899353027344,290.42578125,289.5759582519531,293.1499938964844,293.1499938964844,283.1499938964844,26588.59765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.8829474449157715,2.882963180541992,5.545833232645236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.255126953125,0.0,779.8807373046875,1895.4371337890625,0.0,4300.0,0.7175346612930298,1.0,0.0,3.0,1.0,0.0
12044940,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714470744132996,0.4227200150489807,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093597888946533,0.2470446676015854,0.2352106124162674,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172911405563354,0.2542569041252136,0.1790579706430435,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438886165618896,0.191204622387886,0.1828012764453888,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568936347961426,0.201655164361,0.9152982234954834,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397532045841217,1.0,1.0,0.0,1.0,-2.322915554046631,2.322911262512207,4.340970917837694e-06,1.7949978113174438,0.8326065540313721,0.8326065540313721,0.0,88.74264526367188,99.0,17546.23828125,-0.0,1066.6700439453125,1.0,283.1499938964844,284.6461486816406,290.4869079589844,289.6456604003906,293.1499938964844,293.1499938964844,283.1499938964844,25477.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.7957262992858887,2.795741081237793,5.215339911046613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.2900390625,0.0,713.9276733398438,1895.4371337890625,0.0,4300.0,0.6965058445930481,1.0,0.0,3.0,1.0,0.0
12045000,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714470744132996,0.4227200150489807,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093597888946533,0.2470446676015854,0.2352106124162674,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172911405563354,0.2542569041252136,0.1790579706430435,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438886165618896,0.191204622387886,0.1828012764453888,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568936347961426,0.201655164361,0.9152982234954834,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397532045841217,1.0,1.0,0.0,1.0,-2.322915554046631,2.322911262512207,4.340970917837694e-06,1.7949978113174438,0.8326065540313721,0.8326065540313721,0.0,88.74264526367188,99.0,17546.23828125,-0.0,1066.6700439453125,1.0,283.1499938964844,284.6461486816406,290.4869079589844,289.6456604003906,293.1499938964844,293.1499938964844,283.1499938964844,25477.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.7957262992858887,2.795741081237793,5.215339911046613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.2900390625,0.0,713.9276733398438,1895.4371337890625,0.0,4300.0,0.6965058445930481,1.0,0.0,3.0,1.0,0.0
12045060,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697248578071594,0.4315289556980133,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060424327850342,0.249076098203659,0.2371885627508163,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122854828834534,0.2545536458492279,0.1793118715286255,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402099370956421,0.1920639723539352,0.1836830526590347,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515478730201721,0.2013259381055832,0.9141551852226256,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434774219989776,1.0,1.0,0.0,1.0,-2.3358640670776367,2.335859537124634,4.389494279166684e-06,1.8050861358642576,0.8280481696128845,0.8280481696128845,0.0,91.37321472167967,102.0,17682.380859375,-0.0,1091.1500244140625,1.0,283.1499938964844,284.70477294921875,290.5479431152344,289.71539306640625,293.1499938964844,293.1499938964844,283.1499938964844,24336.384765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.710944175720215,2.710958242416382,4.903819785795349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.4130859375,0.0,653.0436401367188,1895.4371337890625,0.0,4300.0,0.6759474873542786,1.0,0.0,3.0,1.0,0.0
12045120,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697248578071594,0.4315289556980133,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060424327850342,0.249076098203659,0.2371885627508163,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122854828834534,0.2545536458492279,0.1793118715286255,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402099370956421,0.1920639723539352,0.1836830526590347,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515478730201721,0.2013259381055832,0.9141551852226256,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434774219989776,1.0,1.0,0.0,1.0,-2.3358640670776367,2.335859537124634,4.389494279166684e-06,1.8050861358642576,0.8280481696128845,0.8280481696128845,0.0,91.37321472167967,102.0,17682.380859375,-0.0,1091.1500244140625,1.0,283.1499938964844,284.70477294921875,290.5479431152344,289.71539306640625,293.1499938964844,293.1499938964844,283.1499938964844,24336.384765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.710944175720215,2.710958242416382,4.903819785795349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.4130859375,0.0,653.0436401367188,1895.4371337890625,0.0,4300.0,0.6759474873542786,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675483345985413,0.4403689205646515,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.802861750125885,0.2512095272541046,0.2392644584178924,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073477745056152,0.2549439072608948,0.1796328723430633,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367368340492249,0.1929926574230194,0.1846324056386947,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.746497392654419,0.2010875046253204,0.9133951663970948,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473409950733185,1.0,1.0,0.0,1.0,-2.3495895862579346,2.349585056304932,4.441234068508493e-06,1.8157767057418823,0.824580729007721,0.824580729007721,0.0,94.08457946777344,105.0,17820.232421875,-0.0,1117.0648193359375,1.0,283.1499938964844,284.7654724121094,290.6087646484375,289.7850952148437,293.1499938964844,293.1499938964844,283.1499938964844,23177.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.629305362701416,2.6293187141418457,4.612914494828146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.592041015625,0.0,597.3407592773438,1895.4371337890625,0.0,4300.0,0.6560187339782715,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675483345985413,0.4403689205646515,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.802861750125885,0.2512095272541046,0.2392644584178924,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073477745056152,0.2549439072608948,0.1796328723430633,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367368340492249,0.1929926574230194,0.1846324056386947,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.746497392654419,0.2010875046253204,0.9133951663970948,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473409950733185,1.0,1.0,0.0,1.0,-2.3495895862579346,2.349585056304932,4.441234068508493e-06,1.8157767057418823,0.824580729007721,0.824580729007721,0.0,94.08457946777344,105.0,17820.232421875,-0.0,1117.0648193359375,1.0,283.1499938964844,284.7654724121094,290.6087646484375,289.7850952148437,293.1499938964844,293.1499938964844,283.1499938964844,23177.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.629305362701416,2.6293187141418457,4.612914494828146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.592041015625,0.0,597.3407592773438,1895.4371337890625,0.0,4300.0,0.6560187339782715,1.0,0.0,3.0,1.0,0.0
12045300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9990000128746032,0.5662760138511658,0.4447670578956604,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8013617992401123,0.2523152232170105,0.2403383255004882,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049069046974182,0.2551735341548919,0.1798169314861297,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7350879907608032,0.193483293056488,0.1851314753293991,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.7441022992134094,0.2010074108839035,0.913188099861145,285.45001220703125,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1840515136719,285.4532165527344,1.0,0.4493167698383331,1.0,1.0,0.0,1.0,-2.3567347526550293,2.3567302227020264,4.468291990633588e-06,1.821341037750244,0.8234225511550903,0.8234225511550903,0.0,95.46174621582033,105.0,17879.033203125,-0.0,1130.5281982421875,1.0,283.1499938964844,284.79986572265625,290.638916015625,289.8190002441406,293.1499938964844,293.1499938964844,283.1499938964844,22469.111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.5818581581115723,2.581871032714844,4.447931871709443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.860107421875,0.0,566.2192993164062,1895.4371337890625,0.0,4300.0,0.647160530090332,1.0,0.0,3.0,1.0,0.0
12045360,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.5648592710494995,0.4491355419158935,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7999336123466492,0.2534473836421966,0.2414392083883285,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.8025276064872742,0.2554262280464172,0.1800189465284347,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.7335044741630554,0.1939918100833892,0.1856490522623062,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7417993545532227,0.2009537369012832,0.9131049513816832,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.18218994140625,285.4811706542969,1.0,0.4513188302516937,1.0,1.0,0.0,1.0,-2.3640692234039307,2.364064931869507,4.496156634559156e-06,1.827052474021912,0.8222678303718567,0.8222678303718567,0.0,96.84919738769533,108.0,17960.064453125,-0.0,1144.3211669921875,1.0,283.1499938964844,284.827880859375,290.6694030761719,289.8547058105469,293.1499938964844,293.1499938964844,283.1499938964844,22009.740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.55122971534729,2.551242113113404,4.343026205333445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.8271484375,0.0,546.6752319335938,1895.4371337890625,0.0,4300.0,0.6368130445480347,1.0,0.0,3.0,1.0,0.0
12045420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615643262863159,0.4577852785587311,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972756624221802,0.2557893693447113,0.2437128722667694,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979786992073059,0.2559983730316162,0.1804684698581695,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305129766464233,0.195060595870018,0.1867323666810989,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374459505081177,0.2009206563234329,0.913283348083496,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553919434547424,1.0,1.0,0.0,1.0,-2.3792471885681152,2.379242420196533,4.554102815745864e-06,1.8388700485229488,0.8211671710014343,0.8211671710014343,0.0,99.65284729003906,96.0,18101.69921875,-0.0,1172.839599609375,1.0,283.1499938964844,284.891845703125,290.729736328125,289.9241943359375,293.1499938964844,293.1499938964844,283.1499938964844,20837.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.476839780807495,2.476851463317871,4.093446932529332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.0947265625,0.0,500.7046203613281,1895.4371337890625,0.0,4300.0,0.6183571219444275,1.0,0.0,3.0,1.0,0.0
12045480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615643262863159,0.4577852785587311,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972756624221802,0.2557893693447113,0.2437128722667694,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979786992073059,0.2559983730316162,0.1804684698581695,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305129766464233,0.195060595870018,0.1867323666810989,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374459505081177,0.2009206563234329,0.913283348083496,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553919434547424,1.0,1.0,0.0,1.0,-2.3792471885681152,2.379242420196533,4.554102815745864e-06,1.8388700485229488,0.8211671710014343,0.8211671710014343,0.0,99.65284729003906,96.0,18101.69921875,-0.0,1172.839599609375,1.0,283.1499938964844,284.891845703125,290.729736328125,289.9241943359375,293.1499938964844,293.1499938964844,283.1499938964844,20837.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.476839780807495,2.476851463317871,4.093446932529332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.0947265625,0.0,500.7046203613281,1895.4371337890625,0.0,4300.0,0.6183571219444275,1.0,0.0,3.0,1.0,0.0
12045540,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593564510345459,0.4537386894226074,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021879196166992,0.2581940293312073,0.2459248155355453,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8010120987892151,0.2566204667091369,0.1808632463216781,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337109446525574,0.1961606591939926,0.1877228319644928,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394241094589233,0.2009165585041046,0.9130422472953796,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539795815944671,1.0,1.0,0.0,1.0,-2.3784375190734863,2.3784329891204834,4.551540314423619e-06,1.8385319709777832,0.8211867213249207,0.8211867213249207,0.0,98.54588317871094,84.0,18152.654296875,-0.0,1167.420654296875,1.0,283.1499938964844,284.9494323730469,290.78875732421875,289.9900207519531,293.1499938964844,293.1499938964844,283.1499938964844,19671.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.40600323677063,2.406014204025269,3.86265327279034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.66796875,0.0,459.004150390625,1895.4371337890625,0.0,4300.0,0.6036269068717957,1.0,0.0,3.0,1.0,0.0
12045600,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593564510345459,0.4537386894226074,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021879196166992,0.2581940293312073,0.2459248155355453,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8010120987892151,0.2566204667091369,0.1808632463216781,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337109446525574,0.1961606591939926,0.1877228319644928,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394241094589233,0.2009165585041046,0.9130422472953796,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539795815944671,1.0,1.0,0.0,1.0,-2.3784375190734863,2.3784329891204834,4.551540314423619e-06,1.8385319709777832,0.8211867213249207,0.8211867213249207,0.0,98.54588317871094,84.0,18152.654296875,-0.0,1167.420654296875,1.0,283.1499938964844,284.9494323730469,290.78875732421875,289.9900207519531,293.1499938964844,293.1499938964844,283.1499938964844,19671.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.40600323677063,2.406014204025269,3.86265327279034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.66796875,0.0,459.004150390625,1895.4371337890625,0.0,4300.0,0.6036269068717957,1.0,0.0,3.0,1.0,0.0
12045660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607770085334778,0.4395297467708587,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.813124418258667,0.2606246173381805,0.2480656057596206,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101856112480164,0.2572484910488128,0.1811936050653457,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421029806137085,0.1972697973251342,0.1886224001646042,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.746697187423706,0.2009438127279281,0.912423610687256,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488269388675689,1.0,1.0,0.0,1.0,-2.364683151245117,2.3646786212921143,4.499382612266345e-06,1.828016996383667,0.8218326568603516,0.8218326568603516,0.0,94.35811614990234,87.0,18157.462890625,-0.0,1134.96142578125,1.0,283.1499938964844,284.98052978515625,290.8436889648437,290.04962158203125,293.1499938964844,293.1499938964844,283.1499938964844,19020.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.368237018585205,2.3682477474212646,3.742343892554345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.451904296875,0.0,437.5450134277344,1895.4371337890625,0.0,4300.0,0.5943704843521118,1.0,0.0,3.0,1.0,0.0
12045720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607770085334778,0.4395297467708587,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.813124418258667,0.2606246173381805,0.2480656057596206,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101856112480164,0.2572484910488128,0.1811936050653457,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421029806137085,0.1972697973251342,0.1886224001646042,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.746697187423706,0.2009438127279281,0.912423610687256,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488269388675689,1.0,1.0,0.0,1.0,-2.364683151245117,2.3646786212921143,4.499382612266345e-06,1.828016996383667,0.8218326568603516,0.8218326568603516,0.0,94.35811614990234,87.0,18157.462890625,-0.0,1134.96142578125,1.0,283.1499938964844,284.98052978515625,290.8436889648437,290.04962158203125,293.1499938964844,293.1499938964844,283.1499938964844,19020.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.368237018585205,2.3682477474212646,3.742343892554345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.451904296875,0.0,437.5450134277344,1895.4371337890625,0.0,4300.0,0.5943704843521118,1.0,0.0,3.0,1.0,0.0
12045780,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646696090698242,0.4309222102165222,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205617070198059,0.2630898356437683,0.2502917945384979,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.815920889377594,0.2578840851783752,0.1815689504146576,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479694485664368,0.1983996629714965,0.1895952522754669,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514039278030396,0.2010280638933181,0.912326157093048,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465129673480987,1.0,1.0,0.0,1.0,-2.358505725860596,2.3585011959075928,4.475714376894757e-06,1.823104977607727,0.8230178356170654,0.8230178356170654,0.0,91.93944549560548,90.0,18202.2890625,-0.0,1118.3446044921875,1.0,283.1499938964844,285.0024108886719,290.89166259765625,290.10186767578125,293.1499938964844,293.1499938964844,283.1499938964844,18596.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.3461556434631348,2.3461661338806152,3.672882087357721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.274169921875,0.0,425.0779113769531,1895.4371337890625,0.0,4300.0,0.5888850688934326,1.0,0.0,3.0,1.0,0.0
12045840,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646696090698242,0.4309222102165222,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205617070198059,0.2630898356437683,0.2502917945384979,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.815920889377594,0.2578840851783752,0.1815689504146576,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479694485664368,0.1983996629714965,0.1895952522754669,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514039278030396,0.2010280638933181,0.912326157093048,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465129673480987,1.0,1.0,0.0,1.0,-2.358505725860596,2.3585011959075928,4.475714376894757e-06,1.823104977607727,0.8230178356170654,0.8230178356170654,0.0,91.93944549560548,90.0,18202.2890625,-0.0,1118.3446044921875,1.0,283.1499938964844,285.0024108886719,290.89166259765625,290.10186767578125,293.1499938964844,293.1499938964844,283.1499938964844,18596.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.3461556434631348,2.3461661338806152,3.672882087357721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.274169921875,0.0,425.0779113769531,1895.4371337890625,0.0,4300.0,0.5888850688934326,1.0,0.0,3.0,1.0,0.0
12045900,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.9990000128746032,0.5665926337242126,0.4286751449108124,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8230757117271423,0.2643324732780456,0.2514377236366272,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8175667524337769,0.2582029998302459,0.1817742735147476,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7498655319213867,0.1989668607711792,0.1901079267263412,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.7526957988739014,0.2010719925165176,0.9124216437339784,285.6596374511719,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.21630859375,285.6607360839844,1.0,0.446077436208725,1.0,1.0,0.0,1.0,-2.3581578731536865,2.358153343200684,4.4743910621036775e-06,1.822832703590393,0.8239083290100098,0.8239083290100098,0.0,91.35599517822266,90.0,18241.869140625,-0.0,1115.614990234375,1.0,283.1499938964844,285.0121154785156,290.9139404296875,290.1271667480469,293.1499938964844,293.1499938964844,283.1499938964844,18445.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.3392043113708496,2.33921480178833,3.651149711458857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.035400390625,0.0,421.1151428222656,1895.4371337890625,0.0,4300.0,0.5871304869651794,1.0,0.0,3.0,1.0,0.0
12045960,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.669677734375,0.9990000128746032,0.5683201551437378,0.4274614751338959,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8249844312667847,0.2655795812606811,0.2525988817214966,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.8186002373695374,0.2585216164588928,0.1819872111082077,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7512091398239136,0.1995328515768051,0.1906306594610214,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7534194588661194,0.2011114507913589,0.9125491976737976,285.6695556640625,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2235107421875,285.6705627441406,1.0,0.4460390508174896,1.0,1.0,0.0,1.0,-2.3591296672821045,2.3591251373291016,4.47808088210877e-06,1.823589563369751,0.8247556686401367,0.8247556686401367,0.0,91.07849884033205,93.0,18289.349609375,-0.0,1115.579345703125,1.0,283.1499938964844,285.020751953125,290.9352722167969,290.1519775390625,293.1499938964844,293.1499938964844,283.1499938964844,18310.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.334721088409424,2.3347315788269043,3.637168504155852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.904052734375,0.0,418.38818359375,1895.4371337890625,0.0,4300.0,0.5859419703483582,1.0,0.0,3.0,1.0,0.0
12046020,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.5705442428588867,0.4273276031017303,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8270664215087891,0.267682671546936,0.2545765340328216,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8192051649093628,0.2590554654598236,0.1823580414056778,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7524162530899048,0.2004787772893905,0.1915238499641418,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.7535735964775085,0.2011785358190536,0.912840723991394,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.233154296875,285.68585205078125,1.0,0.4467068016529083,1.0,1.0,0.0,1.0,-2.363210678100586,2.363206148147583,4.493594133236911e-06,1.826769232749939,0.8267360925674438,0.8267360925674438,0.0,91.17273712158205,93.0,18381.28125,-0.0,1120.4967041015625,1.0,283.1499938964844,285.0335388183594,290.968994140625,290.1922912597656,293.1499938964844,293.1499938964844,283.1499938964844,18141.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.3308193683624268,2.3308298587799072,3.625021633979486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.051025390625,0.0,415.780029296875,1895.4371337890625,0.0,4300.0,0.5848304629325867,1.0,0.0,3.0,1.0,0.0
12046080,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5708664655685425,0.4275330901145935,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8273261189460754,0.268084317445755,0.2549565732479095,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8191832900047302,0.2591570019721985,0.1824302524328231,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.75251704454422,0.2006581276655197,0.1916955709457397,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534742951393127,0.2011912614107132,0.9129074811935424,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.23455810546875,285.68853759765625,1.0,0.4469229280948639,1.0,1.0,0.0,1.0,-2.364286661148072,2.3642821311950684,4.4976900426263455e-06,1.8276077508926392,0.8269562125205994,0.8269562125205994,0.0,91.25863647460938,96.0,18400.34375,-0.0,1122.041748046875,1.0,283.1499938964844,285.03570556640625,290.97509765625,290.19976806640625,293.1499938964844,293.1499938964844,283.1499938964844,18112.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.330606698989868,2.3306171894073486,3.624360545018135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.54296875,0.0,415.5437927246094,1895.4371337890625,0.0,4300.0,0.5847405195236206,1.0,0.0,3.0,1.0,0.0
12046140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.5721790790557861,0.4301920235157013,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281367421150208,0.2706021666526794,0.2573524415493011,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182355761528015,0.2597904205322265,0.1828908175230026,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523770928382874,0.2017726898193359,0.1927765309810638,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520936727523804,0.20126773416996,0.9133805632591248,285.7037353515625,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488008618354797,1.0,1.0,0.0,1.0,-2.372776985168457,2.372772455215454,4.53007214673562e-06,1.834223389625549,0.8295527696609497,0.8295527696609497,0.0,92.2021484375,99.0,18526.638671875,-0.0,1135.3492431640625,1.0,283.1499938964844,285.0480041503906,291.01104736328125,290.2445983886719,293.1499938964844,293.1499938964844,283.1499938964844,17973.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.331671953201294,2.331682205200196,3.627673663686437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.798583984375,0.0,415.36907958984375,1895.4371337890625,0.0,4300.0,0.58476722240448,1.0,0.0,3.0,1.0,0.0
12046200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.5721790790557861,0.4301920235157013,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281367421150208,0.2706021666526794,0.2573524415493011,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182355761528015,0.2597904205322265,0.1828908175230026,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523770928382874,0.2017726898193359,0.1927765309810638,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520936727523804,0.20126773416996,0.9133805632591248,285.7037353515625,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488008618354797,1.0,1.0,0.0,1.0,-2.372776985168457,2.372772455215454,4.53007214673562e-06,1.834223389625549,0.8295527696609497,0.8295527696609497,0.0,92.2021484375,99.0,18526.638671875,-0.0,1135.3492431640625,1.0,283.1499938964844,285.0480041503906,291.01104736328125,290.2445983886719,293.1499938964844,293.1499938964844,283.1499938964844,17973.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.331671953201294,2.331682205200196,3.627673663686437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.798583984375,0.0,415.36907958984375,1895.4371337890625,0.0,4300.0,0.58476722240448,1.0,0.0,3.0,1.0,0.0
12046260,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.572386622428894,0.4347355961799621,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278481960296631,0.2731320559978485,0.2597788870334625,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161879181861877,0.26042240858078,0.1833644211292266,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511981129646301,0.2028756141662597,0.1938657909631729,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.749700129032135,0.2013352364301681,0.913909375667572,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513993561267853,1.0,1.0,0.0,1.0,-2.3836615085601807,2.3836569786071777,4.5717606553807855e-06,1.842703342437744,0.8324791193008423,0.8324791193008423,0.0,93.71146392822266,102.0,18661.755859375,-0.0,1153.75244140625,1.0,283.1499938964844,285.0581359863281,291.0429382324219,290.28594970703125,293.1499938964844,293.1499938964844,283.1499938964844,17873.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.3364531993865967,2.336463451385498,3.642566639427969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.368896484375,0.0,417.0979309082031,1895.4371337890625,0.0,4300.0,0.5856727957725525,1.0,0.0,3.0,1.0,0.0
12046320,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.572386622428894,0.4347355961799621,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278481960296631,0.2731320559978485,0.2597788870334625,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161879181861877,0.26042240858078,0.1833644211292266,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511981129646301,0.2028756141662597,0.1938657909631729,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.749700129032135,0.2013352364301681,0.913909375667572,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513993561267853,1.0,1.0,0.0,1.0,-2.3836615085601807,2.3836569786071777,4.5717606553807855e-06,1.842703342437744,0.8324791193008423,0.8324791193008423,0.0,93.71146392822266,102.0,18661.755859375,-0.0,1153.75244140625,1.0,283.1499938964844,285.0581359863281,291.0429382324219,290.28594970703125,293.1499938964844,293.1499938964844,283.1499938964844,17873.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.3364531993865967,2.336463451385498,3.642566639427969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.368896484375,0.0,417.0979309082031,1895.4371337890625,0.0,4300.0,0.5856727957725525,1.0,0.0,3.0,1.0,0.0
12046380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715941786766052,0.4406306147575378,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268007040023804,0.2756732702255249,0.26223024725914,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133646249771118,0.2610532939434051,0.1838477253913879,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.749310314655304,0.2039666175842285,0.1949580758810043,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7466331124305725,0.2013935297727584,0.9144618511199952,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545149207115173,1.0,1.0,0.0,1.0,-2.3962438106536865,2.3962390422821045,4.62019443148165e-06,1.8525035381317136,0.835671603679657,0.835671603679657,0.0,95.6413116455078,105.0,18801.076171875,-0.0,1175.972900390625,1.0,283.1499938964844,285.06640625,291.0707702636719,290.323486328125,293.1499938964844,293.1499938964844,283.1499938964844,17801.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.343930244445801,2.343940734863281,3.665917915895989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.0478515625,0.0,420.2167053222656,1895.4371337890625,0.0,4300.0,0.5872153639793396,1.0,0.0,3.0,1.0,0.0
12046440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715941786766052,0.4406306147575378,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268007040023804,0.2756732702255249,0.26223024725914,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133646249771118,0.2610532939434051,0.1838477253913879,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.749310314655304,0.2039666175842285,0.1949580758810043,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7466331124305725,0.2013935297727584,0.9144618511199952,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545149207115173,1.0,1.0,0.0,1.0,-2.3962438106536865,2.3962390422821045,4.62019443148165e-06,1.8525035381317136,0.835671603679657,0.835671603679657,0.0,95.6413116455078,105.0,18801.076171875,-0.0,1175.972900390625,1.0,283.1499938964844,285.06640625,291.0707702636719,290.323486328125,293.1499938964844,293.1499938964844,283.1499938964844,17801.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.343930244445801,2.343940734863281,3.665917915895989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.0478515625,0.0,420.2167053222656,1895.4371337890625,0.0,4300.0,0.5872153639793396,1.0,0.0,3.0,1.0,0.0
