time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.9990000128746032,0.5708039999008179,0.4439499974250793,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.8260789513587952,0.2769482135772705,0.2634640038013458,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8117404580116272,0.2613684237003326,0.184092178940773,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.748185396194458,0.2045079320669174,0.1955042481422424,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7449371814727783,0.2014250010251999,0.9147560000419616,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2332763671875,285.7369384765625,1.0,0.4562185406684875,1.0,1.0,0.0,1.0,-2.403016328811645,2.4030115604400635,4.64637241748278e-06,1.857776999473572,0.837414562702179,0.837414562702179,0.0,96.72801971435548,105.0,18871.12109375,-0.0,1188.218017578125,1.0,283.1499938964844,285.0699768066406,291.08319091796875,290.3407592773437,293.1499938964844,293.1499938964844,283.1499938964844,17777.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.34834361076355,2.3483541011810303,3.679735982586864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.495361328125,0.0,422.1557922363281,1895.4371337890625,0.0,4300.0,0.5881539583206177,1.0,0.0,3.0,1.0,0.0
12046560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.9990000128746032,0.5697488188743591,0.4474608600139618,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8252615332603455,0.2782263457775116,0.2647029161453247,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8100050687789917,0.2616834640502929,0.1843382120132446,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7469751238822937,0.2050466984510421,0.1960501670837402,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7431718111038208,0.2014584392309188,0.9150740504264832,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.23095703125,285.7422180175781,1.0,0.4580007791519165,1.0,1.0,0.0,1.0,-2.410055637359619,2.410051107406616,4.673660896514775e-06,1.8632572889328003,0.8390734791755676,0.8390734791755676,0.0,97.8812484741211,108.0,18941.638671875,-0.0,1201.1097412109375,1.0,283.1499938964844,285.0731201171875,291.0946044921875,290.3570251464844,293.1499938964844,293.1499938964844,283.1499938964844,17748.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.3533828258514404,2.353393316268921,3.695545274240431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.717529296875,0.0,424.37353515625,1895.4371337890625,0.0,4300.0,0.5892254710197449,1.0,0.0,3.0,1.0,0.0
12046620,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.566977322101593,0.4549253284931183,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.823420524597168,0.280789852142334,0.2671936750411987,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062632083892822,0.2623122036457062,0.1848336905241012,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443792223930359,0.2061160206794738,0.1971401572227478,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394968271255493,0.2015155255794525,0.9157192707061768,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7519226074219,1.0,0.4617406129837036,1.0,1.0,0.0,1.0,-2.4246950149536133,2.4246902465820312,4.7306716624007095e-06,1.874651908874512,0.8426219820976257,0.8426219820976257,0.0,100.34919738769533,111.0,19081.0859375,-0.0,1228.4283447265625,1.0,283.1499938964844,285.0785217285156,291.1146240234375,290.3866271972656,293.1499938964844,293.1499938964844,283.1499938964844,17710.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.3642241954803467,2.364234685897827,3.729672073404801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.3388671875,0.0,429.2872924804688,1895.4371337890625,0.0,4300.0,0.591566264629364,1.0,0.0,3.0,1.0,0.0
12046680,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.566977322101593,0.4549253284931183,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.823420524597168,0.280789852142334,0.2671936750411987,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062632083892822,0.2623122036457062,0.1848336905241012,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443792223930359,0.2061160206794738,0.1971401572227478,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394968271255493,0.2015155255794525,0.9157192707061768,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7519226074219,1.0,0.4617406129837036,1.0,1.0,0.0,1.0,-2.4246950149536133,2.4246902465820312,4.7306716624007095e-06,1.874651908874512,0.8426219820976257,0.8426219820976257,0.0,100.34919738769533,111.0,19081.0859375,-0.0,1228.4283447265625,1.0,283.1499938964844,285.0785217285156,291.1146240234375,290.3866271972656,293.1499938964844,293.1499938964844,283.1499938964844,17710.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.3642241954803467,2.364234685897827,3.729672073404801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.3388671875,0.0,429.2872924804688,1895.4371337890625,0.0,4300.0,0.591566264629364,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634289383888245,0.4628660678863525,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.821373462677002,0.2833582460880279,0.2696968913078308,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022446036338806,0.2629363536834717,0.1853313595056533,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416190505027771,0.2071710973978042,0.1982240527868271,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356696724891663,0.2015354633331298,0.9162606000900269,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656497836112976,1.0,1.0,0.0,1.0,-2.439792394638061,2.4397876262664795,4.78983520224574e-06,1.8863996267318728,0.8462672829627991,0.8462672829627991,0.0,102.99871826171876,99.0,19217.416015625,-0.0,1257.3524169921875,1.0,283.1499938964844,285.0827331542969,291.1310119628906,290.41229248046875,293.1499938964844,293.1499938964844,283.1499938964844,17684.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.376046657562256,2.3760571479797363,3.767066516502382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.8642578125,0.0,434.765625,1895.4371337890625,0.0,4300.0,0.5941432118415833,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634289383888245,0.4628660678863525,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.821373462677002,0.2833582460880279,0.2696968913078308,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022446036338806,0.2629363536834717,0.1853313595056533,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416190505027771,0.2071710973978042,0.1982240527868271,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356696724891663,0.2015354633331298,0.9162606000900269,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656497836112976,1.0,1.0,0.0,1.0,-2.439792394638061,2.4397876262664795,4.78983520224574e-06,1.8863996267318728,0.8462672829627991,0.8462672829627991,0.0,102.99871826171876,99.0,19217.416015625,-0.0,1257.3524169921875,1.0,283.1499938964844,285.0827331542969,291.1310119628906,290.41229248046875,293.1499938964844,293.1499938964844,283.1499938964844,17684.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.376046657562256,2.3760571479797363,3.767066516502382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.8642578125,0.0,434.765625,1895.4371337890625,0.0,4300.0,0.5941432118415833,1.0,0.0,3.0,1.0,0.0
12046860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606677532196045,0.458536148071289,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260093927383423,0.2858882248401642,0.2720464169979095,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053918480873108,0.2635157108306885,0.1857106238603592,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448917627334595,0.2081734240055084,0.1991387009620666,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377163171768188,0.2014751583337783,0.9158619046211244,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641209542751312,1.0,1.0,0.0,1.0,-2.438509464263916,2.438504695892334,4.785354121850105e-06,1.885697841644287,0.8498035073280334,0.8498035073280334,0.0,101.78689575195312,87.0,19254.869140625,-0.0,1250.771728515625,1.0,283.1499938964844,285.0779113769531,291.1429443359375,290.4306945800781,293.1499938964844,293.1499938964844,283.1499938964844,17671.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.3883814811706543,2.3883919715881348,3.806279949003511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.392822265625,0.0,440.6077880859375,1895.4371337890625,0.0,4300.0,0.5968539118766785,1.0,0.0,3.0,1.0,0.0
12046920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606677532196045,0.458536148071289,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260093927383423,0.2858882248401642,0.2720464169979095,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053918480873108,0.2635157108306885,0.1857106238603592,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448917627334595,0.2081734240055084,0.1991387009620666,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377163171768188,0.2014751583337783,0.9158619046211244,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641209542751312,1.0,1.0,0.0,1.0,-2.438509464263916,2.438504695892334,4.785354121850105e-06,1.885697841644287,0.8498035073280334,0.8498035073280334,0.0,101.78689575195312,87.0,19254.869140625,-0.0,1250.771728515625,1.0,283.1499938964844,285.0779113769531,291.1429443359375,290.4306945800781,293.1499938964844,293.1499938964844,283.1499938964844,17671.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.3883814811706543,2.3883919715881348,3.806279949003511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.392822265625,0.0,440.6077880859375,1895.4371337890625,0.0,4300.0,0.5968539118766785,1.0,0.0,3.0,1.0,0.0
12046980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611945390701294,0.444311648607254,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362520337104797,0.2883829176425934,0.2742544710636139,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.814204752445221,0.2640507221221924,0.1859800666570663,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533524632453918,0.2091339081525802,0.1999043524265289,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447638511657715,0.2014079689979553,0.9148266315460204,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588918387889862,1.0,1.0,0.0,1.0,-2.424082040786743,2.424077272415161,4.729186457552714e-06,1.8746578693389893,0.8530005216598511,0.8530005216598511,0.0,97.5206069946289,90.0,19202.06640625,-0.0,1216.0072021484375,1.0,283.1499938964844,285.0635986328125,291.14715576171875,290.4356994628906,293.1499938964844,293.1499938964844,283.1499938964844,17675.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4005327224731445,2.400543451309204,3.845108835776046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.476318359375,0.0,446.500732421875,1895.4371337890625,0.0,4300.0,0.5995502471923828,1.0,0.0,3.0,1.0,0.0
12047040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611945390701294,0.444311648607254,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362520337104797,0.2883829176425934,0.2742544710636139,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.814204752445221,0.2640507221221924,0.1859800666570663,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533524632453918,0.2091339081525802,0.1999043524265289,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447638511657715,0.2014079689979553,0.9148266315460204,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588918387889862,1.0,1.0,0.0,1.0,-2.424082040786743,2.424077272415161,4.729186457552714e-06,1.8746578693389893,0.8530005216598511,0.8530005216598511,0.0,97.5206069946289,90.0,19202.06640625,-0.0,1216.0072021484375,1.0,283.1499938964844,285.0635986328125,291.14715576171875,290.4356994628906,293.1499938964844,293.1499938964844,283.1499938964844,17675.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4005327224731445,2.400543451309204,3.845108835776046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.476318359375,0.0,446.500732421875,1895.4371337890625,0.0,4300.0,0.5995502471923828,1.0,0.0,3.0,1.0,0.0
12047100,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625444054603577,0.4391644895076751,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8403953909873962,0.2896372675895691,0.275377482175827,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174323439598083,0.2643191516399383,0.1861252784729004,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7566985487937927,0.2096176594495773,0.2003034949302673,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7474353313446045,0.2014075070619583,0.9145053625106812,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2332763671875,285.7372131347656,1.0,0.4574455022811889,1.0,1.0,0.0,1.0,-2.419503927230835,2.419499397277832,4.711113888333784e-06,1.870983600616455,0.8545386791229248,0.8545386791229248,0.0,96.0204086303711,90.0,19184.087890625,-0.0,1204.45947265625,1.0,283.1499938964844,285.0565185546875,291.146484375,290.4341125488281,293.1499938964844,293.1499938964844,283.1499938964844,17685.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4063141345977783,2.406324863433838,3.86365172744263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.17041015625,0.0,449.36431884765625,1895.4371337890625,0.0,4300.0,0.6008455157279968,1.0,0.0,3.0,1.0,0.0
12047160,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.9990000128746032,0.563951849937439,0.435772031545639,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.843572735786438,0.2909020483493805,0.2765296101570129,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.8196572661399841,0.2645931541919708,0.1862886250019073,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7591471076011658,0.2101066559553146,0.2007281631231308,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7492544054985046,0.2014266550540924,0.91438627243042,285.7332763671875,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2346496582031,285.7328491210937,1.0,0.4565256237983703,1.0,1.0,0.0,1.0,-2.417372941970825,2.417368173599243,4.702778369392036e-06,1.8693079948425293,0.8559315800666809,0.8559315800666809,0.0,95.07127380371094,93.0,19182.533203125,-0.0,1198.063720703125,1.0,283.1499938964844,285.05157470703125,291.1448974609375,290.4322814941406,293.1499938964844,293.1499938964844,283.1499938964844,17688.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.412126541137696,2.412137508392334,3.882340138261498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.584716796875,0.0,452.2208862304688,1895.4371337890625,0.0,4300.0,0.6021390557289124,1.0,0.0,3.0,1.0,0.0
12047220,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279663085937,0.9990000128746032,0.5662197470664978,0.4324221312999725,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8477643728256226,0.2932533025741577,0.2787022292613983,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8220968246459961,0.2651116549968719,0.1866207867860794,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7280578613281,0.7621033191680908,0.2110155820846557,0.2015488594770431,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7280578613281,0.751126229763031,0.2014834284782409,0.9144496917724608,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.23809814453125,285.727783203125,1.0,0.4559839963912964,1.0,1.0,0.0,1.0,-2.4174153804779053,2.4174106121063232,4.702884780272143e-06,1.869309663772583,0.8586369752883911,0.8586369752883911,0.0,94.20931243896484,93.0,19201.125,-0.0,1194.564697265625,1.0,283.1499938964844,285.0450744628906,291.14141845703125,290.4293518066406,293.1499938964844,293.1499938964844,283.1499938964844,17702.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4222967624664307,2.4223074913024902,3.91514646480573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.332763671875,0.0,457.291259765625,1895.4371337890625,0.0,4300.0,0.6044142842292786,1.0,0.0,3.0,1.0,0.0
12047280,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5663833618164062,0.4322857856750488,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8480371236801147,0.2934591472148895,0.2788940668106079,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8222199082374573,0.2651576399803161,0.1866514384746551,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622746229171753,0.2110950797796249,0.2016222774982452,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7512068152427673,0.2014888375997543,0.9144665598869324,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2384033203125,285.7274780273437,1.0,0.4559976756572723,1.0,1.0,0.0,1.0,-2.4176270961761475,2.417622327804565,4.7037037802510895e-06,1.869471549987793,0.8587180376052856,0.8587180376052856,0.0,94.18107604980467,96.0,19203.91015625,-0.0,1194.6947021484375,1.0,283.1499938964844,285.0446472167969,291.14111328125,290.4291687011719,293.1499938964844,293.1499938964844,283.1499938964844,17703.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.42317795753479,2.4231886863708496,3.917995456959034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.36328125,0.0,457.7293701171875,1895.4371337890625,0.0,4300.0,0.6046106815338135,1.0,0.0,3.0,1.0,0.0
12047340,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678488612174988,0.4323151707649231,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.8503881096839905,0.2960475385189056,0.2813250124454498,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.8227567672729492,0.2657427489757538,0.1870552152395248,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634322047233582,0.2120928168296814,0.2025620192289352,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512702941894531,0.2015564292669296,0.914769172668457,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568396508693695,1.0,1.0,0.0,1.0,-2.4225571155548096,2.4225523471832275,4.722858193417778e-06,1.8732722997665403,0.8613656759262085,0.8613656759262085,0.0,94.34607696533205,99.0,19250.8046875,-0.0,1201.1234130859375,1.0,283.1499938964844,285.04083251953125,291.1372375488281,290.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,17718.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.433667659759521,2.43367862701416,3.951990379391646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.30810546875,0.0,463.0068054199219,1895.4371337890625,0.0,4300.0,0.6069597005844116,1.0,0.0,3.0,1.0,0.0
12047400,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678488612174988,0.4323151707649231,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.8503881096839905,0.2960475385189056,0.2813250124454498,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.8227567672729492,0.2657427489757538,0.1870552152395248,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634322047233582,0.2120928168296814,0.2025620192289352,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512702941894531,0.2015564292669296,0.914769172668457,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568396508693695,1.0,1.0,0.0,1.0,-2.4225571155548096,2.4225523471832275,4.722858193417778e-06,1.8732722997665403,0.8613656759262085,0.8613656759262085,0.0,94.34607696533205,99.0,19250.8046875,-0.0,1201.1234130859375,1.0,283.1499938964844,285.04083251953125,291.1372375488281,290.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,17718.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.433667659759521,2.43367862701416,3.951990379391646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.30810546875,0.0,463.0068054199219,1895.4371337890625,0.0,4300.0,0.6069597005844116,1.0,0.0,3.0,1.0,0.0
12047460,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.9990000128746032,0.5681433081626892,0.4349275827407837,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511447310447693,0.2986601591110229,0.2838061153888702,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218074440956116,0.2663445770740509,0.1874904781579971,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.7631175518035889,0.2130947858095169,0.203532800078392,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499294877052307,0.2016215920448303,0.915187120437622,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586771726608276,1.0,1.0,0.0,1.0,-2.4308652877807617,2.43086051940918,4.7552680371154565e-06,1.879698395729065,0.8638921976089478,0.8638921976089478,0.0,95.28462982177734,102.0,19316.087890625,-0.0,1214.7435302734375,1.0,283.1499938964844,285.0393371582031,291.1335754394531,290.4270935058594,293.1499938964844,293.1499938964844,283.1499938964844,17732.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.443614959716797,2.443626165390014,3.9843632748670643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.162353515625,0.0,468.0521545410156,1895.4371337890625,0.0,4300.0,0.6091889142990112,1.0,0.0,3.0,1.0,0.0
12047520,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.9990000128746032,0.5681433081626892,0.4349275827407837,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511447310447693,0.2986601591110229,0.2838061153888702,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218074440956116,0.2663445770740509,0.1874904781579971,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.7631175518035889,0.2130947858095169,0.203532800078392,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499294877052307,0.2016215920448303,0.915187120437622,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586771726608276,1.0,1.0,0.0,1.0,-2.4308652877807617,2.43086051940918,4.7552680371154565e-06,1.879698395729065,0.8638921976089478,0.8638921976089478,0.0,95.28462982177734,102.0,19316.087890625,-0.0,1214.7435302734375,1.0,283.1499938964844,285.0393371582031,291.1335754394531,290.4270935058594,293.1499938964844,293.1499938964844,283.1499938964844,17732.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.443614959716797,2.443626165390014,3.9843632748670643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.162353515625,0.0,468.0521545410156,1895.4371337890625,0.0,4300.0,0.6091889142990112,1.0,0.0,3.0,1.0,0.0
12047580,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672657489776611,0.4394073188304901,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507577776908875,0.3012925386428833,0.2863256931304931,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198038339614868,0.2669598460197449,0.1879497617483139,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.76175856590271,0.2140978276729583,0.2045243829488754,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.747610330581665,0.2016839236021042,0.9156848788261414,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612356424331665,1.0,1.0,0.0,1.0,-2.44161343574524,2.441608667373657,4.79738127978635e-06,1.8880194425582888,0.8663144111633301,0.8663144111633301,0.0,96.79283142089844,105.0,19394.833984375,-0.0,1233.7117919921875,1.0,283.1499938964844,285.0395812988281,291.1301574707031,290.4278564453125,293.1499938964844,293.1499938964844,283.1499938964844,17745.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4530558586120605,2.4530670642852783,4.015209924546071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.715087890625,0.0,472.8750305175781,1895.4371337890625,0.0,4300.0,0.6113054156303406,1.0,0.0,3.0,1.0,0.0
12047640,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672657489776611,0.4394073188304901,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507577776908875,0.3012925386428833,0.2863256931304931,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198038339614868,0.2669598460197449,0.1879497617483139,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.76175856590271,0.2140978276729583,0.2045243829488754,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.747610330581665,0.2016839236021042,0.9156848788261414,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612356424331665,1.0,1.0,0.0,1.0,-2.44161343574524,2.441608667373657,4.79738127978635e-06,1.8880194425582888,0.8663144111633301,0.8663144111633301,0.0,96.79283142089844,105.0,19394.833984375,-0.0,1233.7117919921875,1.0,283.1499938964844,285.0395812988281,291.1301574707031,290.4278564453125,293.1499938964844,293.1499938964844,283.1499938964844,17745.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4530558586120605,2.4530670642852783,4.015209924546071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.715087890625,0.0,472.8750305175781,1895.4371337890625,0.0,4300.0,0.6113054156303406,1.0,0.0,3.0,1.0,0.0
12047700,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.5664147734642029,0.4421775639057159,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8502494096755981,0.3026149868965149,0.2875972688198089,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8185100555419922,0.2672715485095978,0.1881866008043289,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.7607947587966919,0.2145989686250686,0.2050256729125976,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.746188759803772,0.2017122209072113,0.915951132774353,285.73052978515625,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2406616210937,285.73077392578125,1.0,0.4627198278903961,1.0,1.0,0.0,1.0,-2.4476752281188965,2.4476704597473145,4.8212195906671695e-06,1.8927136659622192,0.8675498366355896,0.8675498366355896,0.0,97.71334075927734,105.0,19437.986328125,-0.0,1244.768310546875,1.0,283.1499938964844,285.0402526855469,291.1285400390625,290.4286193847656,293.1499938964844,293.1499938964844,283.1499938964844,17755.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4575257301330566,2.4575369358062744,4.029856199849746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.193603515625,0.0,475.1868896484375,1895.4371337890625,0.0,4300.0,0.6123120188713074,1.0,0.0,3.0,1.0,0.0
12047760,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.9990000128746032,0.565303385257721,0.4452360868453979,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8495765924453735,0.3039410710334778,0.2888756096363067,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8170607686042786,0.2675855755805969,0.1884274780750274,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7596842050552368,0.2150994390249252,0.2055296003818512,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446324229240417,0.2017363458871841,0.9162177443504332,285.7326965332031,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2402038574219,285.73297119140625,1.0,0.4643144011497497,1.0,1.0,0.0,1.0,-2.4541001319885254,2.454095363616944,4.846553110837704e-06,1.8976895809173584,0.8686517477035522,0.8686517477035522,0.0,98.72686004638672,108.0,19483.60546875,-0.0,1256.7001953125,1.0,283.1499938964844,285.04119873046875,291.1270446777344,290.4295959472656,293.1499938964844,293.1499938964844,283.1499938964844,17757.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4620370864868164,2.462048053741455,4.0446644788971753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.828369140625,0.0,477.4918823242188,1895.4371337890625,0.0,4300.0,0.6133188605308533,1.0,0.0,3.0,1.0,0.0
12047820,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624045729637146,0.4520142078399658,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478748798370361,0.3066012859344482,0.2914481461048126,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138101100921631,0.2682184875011444,0.1889186799526214,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.757151186466217,0.2160969674587249,0.206542357802391,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412313222885132,0.2017646878957748,0.9167118072509766,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677514433860779,1.0,1.0,0.0,1.0,-2.467733860015869,2.467729091644287,4.90053844259819e-06,1.9082491397857664,0.8709253668785095,0.8709253668785095,0.0,100.97502899169922,111.0,19579.701171875,-0.0,1282.61865234375,1.0,283.1499938964844,285.0438232421875,291.1243896484375,290.4322509765625,293.1499938964844,293.1499938964844,283.1499938964844,17768.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.470620393753052,2.470631599426269,4.072915373853904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.412109375,0.0,481.9287109375,1895.4371337890625,0.0,4300.0,0.6152428388595581,1.0,0.0,3.0,1.0,0.0
12047880,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624045729637146,0.4520142078399658,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478748798370361,0.3066012859344482,0.2914481461048126,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138101100921631,0.2682184875011444,0.1889186799526214,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.757151186466217,0.2160969674587249,0.206542357802391,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412313222885132,0.2017646878957748,0.9167118072509766,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677514433860779,1.0,1.0,0.0,1.0,-2.467733860015869,2.467729091644287,4.90053844259819e-06,1.9082491397857664,0.8709253668785095,0.8709253668785095,0.0,100.97502899169922,111.0,19579.701171875,-0.0,1282.61865234375,1.0,283.1499938964844,285.0438232421875,291.1243896484375,290.4322509765625,293.1499938964844,293.1499938964844,283.1499938964844,17768.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.470620393753052,2.470631599426269,4.072915373853904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.412109375,0.0,481.9287109375,1895.4371337890625,0.0,4300.0,0.6152428388595581,1.0,0.0,3.0,1.0,0.0
12047940,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586879253387451,0.4594809710979461,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458329439163208,0.3092688918113708,0.2940369248390198,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101871609687805,0.2688555419445038,0.1894194930791854,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.754328191280365,0.2170875668525695,0.2075576335191726,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375510334968567,0.2017539888620376,0.9170870184898376,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714351296424866,1.0,1.0,0.0,1.0,-2.4820868968963623,2.482081890106201,4.957703822583426e-06,1.9193657636642456,0.8731629848480225,0.8731629848480225,0.0,103.46427154541016,99.0,19681.4453125,-0.0,1310.70654296875,1.0,283.1499938964844,285.0472717285156,291.12237548828125,290.43585205078125,293.1499938964844,293.1499938964844,283.1499938964844,17777.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.478874683380127,2.4788858890533447,4.1001760564540746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.4375,0.0,486.2149963378906,1895.4371337890625,0.0,4300.0,0.6170918941497803,1.0,0.0,3.0,1.0,0.0
12048000,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586879253387451,0.4594809710979461,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458329439163208,0.3092688918113708,0.2940369248390198,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101871609687805,0.2688555419445038,0.1894194930791854,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.754328191280365,0.2170875668525695,0.2075576335191726,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375510334968567,0.2017539888620376,0.9170870184898376,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714351296424866,1.0,1.0,0.0,1.0,-2.4820868968963623,2.482081890106201,4.957703822583426e-06,1.9193657636642456,0.8731629848480225,0.8731629848480225,0.0,103.46427154541016,99.0,19681.4453125,-0.0,1310.70654296875,1.0,283.1499938964844,285.0472717285156,291.12237548828125,290.43585205078125,293.1499938964844,293.1499938964844,283.1499938964844,17777.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.478874683380127,2.4788858890533447,4.1001760564540746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.4375,0.0,486.2149963378906,1895.4371337890625,0.0,4300.0,0.6170918941497803,1.0,0.0,3.0,1.0,0.0
12048060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.555780827999115,0.4547149538993835,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509212732315063,0.3119017779827118,0.2964769005775451,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134816884994507,0.2694565653800964,0.189809039235115,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579081654548645,0.2180334329605102,0.2084124982357025,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398157715797424,0.201674610376358,0.9165623784065248,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697445034980774,1.0,1.0,0.0,1.0,-2.480178117752075,2.480173110961914,4.950564289174508e-06,1.918137550354004,0.8752425909042358,0.8752425909042358,0.0,102.12053680419922,87.0,19691.84765625,-0.0,1302.6630859375,1.0,283.1499938964844,285.04345703125,291.1201171875,290.4369201660156,293.1499938964844,293.1499938964844,283.1499938964844,17787.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4867706298828125,2.4867820739746094,4.126338524201856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.8876953125,0.0,490.3513793945313,1895.4371337890625,0.0,4300.0,0.6188629269599915,1.0,0.0,3.0,1.0,0.0
12048120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.555780827999115,0.4547149538993835,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509212732315063,0.3119017779827118,0.2964769005775451,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134816884994507,0.2694565653800964,0.189809039235115,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579081654548645,0.2180334329605102,0.2084124982357025,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398157715797424,0.201674610376358,0.9165623784065248,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697445034980774,1.0,1.0,0.0,1.0,-2.480178117752075,2.480173110961914,4.950564289174508e-06,1.918137550354004,0.8752425909042358,0.8752425909042358,0.0,102.12053680419922,87.0,19691.84765625,-0.0,1302.6630859375,1.0,283.1499938964844,285.04345703125,291.1201171875,290.4369201660156,293.1499938964844,293.1499938964844,283.1499938964844,17787.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4867706298828125,2.4867820739746094,4.126338524201856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.8876953125,0.0,490.3513793945313,1895.4371337890625,0.0,4300.0,0.6188629269599915,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561188459396362,0.4400384128093719,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622786998748779,0.314505934715271,0.2987816333770752,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223523497581482,0.2700250148773193,0.1900969743728637,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670488357543945,0.2189479023218155,0.2091284990310669,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472275495529175,0.2016189992427826,0.915524125099182,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644080996513366,1.0,1.0,0.0,1.0,-2.4652819633483887,2.465277194976806,4.891468961432111e-06,1.9066954851150515,0.8770238757133484,0.8770238757133484,0.0,97.74284362792967,90.0,19621.04296875,-0.0,1266.0433349609375,1.0,283.1499938964844,285.0316772460937,291.11431884765625,290.4293518066406,293.1499938964844,293.1499938964844,283.1499938964844,17804.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4940407276153564,2.4940521717071533,4.150500103605737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.396484375,0.0,494.2161865234375,1895.4371337890625,0.0,4300.0,0.6205030083656311,1.0,0.0,3.0,1.0,0.0
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561188459396362,0.4400384128093719,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622786998748779,0.314505934715271,0.2987816333770752,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223523497581482,0.2700250148773193,0.1900969743728637,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670488357543945,0.2189479023218155,0.2091284990310669,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472275495529175,0.2016189992427826,0.915524125099182,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644080996513366,1.0,1.0,0.0,1.0,-2.4652819633483887,2.465277194976806,4.891468961432111e-06,1.9066954851150515,0.8770238757133484,0.8770238757133484,0.0,97.74284362792967,90.0,19621.04296875,-0.0,1266.0433349609375,1.0,283.1499938964844,285.0316772460937,291.11431884765625,290.4293518066406,293.1499938964844,293.1499938964844,283.1499938964844,17804.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4940407276153564,2.4940521717071533,4.150500103605737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.396484375,0.0,494.2161865234375,1895.4371337890625,0.0,4300.0,0.6205030083656311,1.0,0.0,3.0,1.0,0.0
12048300,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.5573089718818665,0.4346897304058075,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.8669223189353943,0.3158190548419952,0.2999563217163086,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257023096084595,0.2703157961368561,0.1902551352977752,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7706684470176697,0.2194135338068008,0.2095072418451309,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7500804662704468,0.2016380727291107,0.9152615666389464,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452697753906,285.7239990234375,1.0,0.4629247486591339,1.0,1.0,0.0,1.0,-2.460585117340088,2.4605801105499268,4.872561476076953e-06,1.902904987335205,0.8778939843177795,0.8778939843177795,0.0,96.19597625732422,90.0,19598.458984375,-0.0,1253.8909912109375,1.0,283.1499938964844,285.0263671875,291.1101989746094,290.42333984375,293.1499938964844,293.1499938964844,283.1499938964844,17816.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.497340202331543,2.49735164642334,4.161489073339908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.938720703125,0.0,496.0013732910156,1895.4371337890625,0.0,4300.0,0.621254026889801,1.0,0.0,3.0,1.0,0.0
12048360,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.9990000128746032,0.558544933795929,0.4310959875583648,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8705063462257385,0.3171459436416626,0.301162987947464,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8280759453773499,0.2706156969070434,0.1904340386390686,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7733352184295654,0.2198878973722458,0.2099146395921707,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7520776987075806,0.2016848027706146,0.9152394533157348,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2450866699219,285.7212829589844,1.0,0.4619716107845306,1.0,1.0,0.0,1.0,-2.4583919048309326,2.4583868980407715,4.863793492404511e-06,1.9011601209640503,0.8786658048629761,0.8786658048629761,0.0,95.2001724243164,93.0,19595.109375,-0.0,1247.0843505859375,1.0,283.1499938964844,285.0233154296875,291.1062927246094,290.4183349609375,293.1499938964844,293.1499938964844,283.1499938964844,17820.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.500660896301269,2.500672101974488,4.1725633082023705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.6259765625,0.0,497.7598876953125,1895.4371337890625,0.0,4300.0,0.6219998598098755,1.0,0.0,3.0,1.0,0.0
