time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048420,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606443881988525,0.4272792637348175,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755428791046143,0.3198375701904297,0.3036466538906097,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309093713760376,0.2712404429912567,0.190834641456604,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767555713653564,0.2208570837974548,0.2107842713594436,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543410658836365,0.2018210142850875,0.9156111478805542,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614163637161255,1.0,1.0,0.0,1.0,-2.458757877349853,2.4587531089782715,4.865103164775064e-06,1.9013712406158447,0.8803763389587402,0.8803763389587402,0.0,94.23799896240234,96.0,19621.904296875,-0.0,1243.4945068359375,1.0,283.1499938964844,285.0207824707031,291.1010437011719,290.4126892089844,293.1499938964844,293.1499938964844,283.1499938964844,17829.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.5069382190704346,2.5069496631622314,4.193538529762009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.237548828125,0.0,501.1044616699219,1895.4371337890625,0.0,4300.0,0.6234119534492493,1.0,0.0,3.0,1.0,0.0
12048480,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606443881988525,0.4272792637348175,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755428791046143,0.3198375701904297,0.3036466538906097,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309093713760376,0.2712404429912567,0.190834641456604,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767555713653564,0.2208570837974548,0.2107842713594436,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543410658836365,0.2018210142850875,0.9156111478805542,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614163637161255,1.0,1.0,0.0,1.0,-2.458757877349853,2.4587531089782715,4.865103164775064e-06,1.9013712406158447,0.8803763389587402,0.8803763389587402,0.0,94.23799896240234,96.0,19621.904296875,-0.0,1243.4945068359375,1.0,283.1499938964844,285.0207824707031,291.1010437011719,290.4126892089844,293.1499938964844,293.1499938964844,283.1499938964844,17829.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.5069382190704346,2.5069496631622314,4.193538529762009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.237548828125,0.0,501.1044616699219,1895.4371337890625,0.0,4300.0,0.6234119534492493,1.0,0.0,3.0,1.0,0.0
12048540,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.561795175075531,0.4270341694355011,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782111406326294,0.322572112083435,0.306208461523056,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316644430160522,0.2718949019908905,0.1912830471992492,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780666947364807,0.2218476682901382,0.2117114514112472,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546602487564087,0.2019756585359573,0.9162804484367372,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622594714164734,1.0,1.0,0.0,1.0,-2.46399450302124,2.463989496231079,4.885742782789748e-06,1.905374884605408,0.8822542428970337,0.8822542428970337,0.0,94.34488677978516,99.0,19685.69140625,-0.0,1250.23046875,1.0,283.1499938964844,285.0219116210937,291.1000671386719,290.4135131835937,293.1499938964844,293.1499938964844,283.1499938964844,17830.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.513150215148926,2.5131616592407227,4.214346631670196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.717041015625,0.0,504.39111328125,1895.4371337890625,0.0,4300.0,0.624800443649292,1.0,0.0,3.0,1.0,0.0
12048600,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.561795175075531,0.4270341694355011,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782111406326294,0.322572112083435,0.306208461523056,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316644430160522,0.2718949019908905,0.1912830471992492,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780666947364807,0.2218476682901382,0.2117114514112472,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546602487564087,0.2019756585359573,0.9162804484367372,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622594714164734,1.0,1.0,0.0,1.0,-2.46399450302124,2.463989496231079,4.885742782789748e-06,1.905374884605408,0.8822542428970337,0.8822542428970337,0.0,94.34488677978516,99.0,19685.69140625,-0.0,1250.23046875,1.0,283.1499938964844,285.0219116210937,291.1000671386719,290.4135131835937,293.1499938964844,293.1499938964844,283.1499938964844,17830.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.513150215148926,2.5131616592407227,4.214346631670196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.717041015625,0.0,504.39111328125,1895.4371337890625,0.0,4300.0,0.624800443649292,1.0,0.0,3.0,1.0,0.0
12048660,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618002414703369,0.4294367134571075,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790806531906128,0.3253394961357116,0.3088294863700866,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308694362640381,0.2725734710693359,0.1917685866355896,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777900099754333,0.2228525727987289,0.2126799970865249,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.753503143787384,0.2021280974149704,0.9170808792114258,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641200602054596,1.0,1.0,0.0,1.0,-2.47273588180542,2.472731113433838,4.920392257190542e-06,1.9121079444885247,0.8844125866889954,0.8844125866889954,0.0,95.2397918701172,102.0,19779.310546875,-0.0,1264.548583984375,1.0,283.1499938964844,285.0257873535156,291.1036376953125,290.4208374023437,293.1499938964844,293.1499938964844,283.1499938964844,17824.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.519604444503784,2.519615888595581,4.236020743064728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.803955078125,0.0,507.7793273925781,1895.4371337890625,0.0,4300.0,0.6262331604957581,1.0,0.0,3.0,1.0,0.0
12048720,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618002414703369,0.4294367134571075,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790806531906128,0.3253394961357116,0.3088294863700866,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308694362640381,0.2725734710693359,0.1917685866355896,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777900099754333,0.2228525727987289,0.2126799970865249,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.753503143787384,0.2021280974149704,0.9170808792114258,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641200602054596,1.0,1.0,0.0,1.0,-2.47273588180542,2.472731113433838,4.920392257190542e-06,1.9121079444885247,0.8844125866889954,0.8844125866889954,0.0,95.2397918701172,102.0,19779.310546875,-0.0,1264.548583984375,1.0,283.1499938964844,285.0257873535156,291.1036376953125,290.4208374023437,293.1499938964844,293.1499938964844,283.1499938964844,17824.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.519604444503784,2.519615888595581,4.236020743064728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.803955078125,0.0,507.7793273925781,1895.4371337890625,0.0,4300.0,0.6262331604957581,1.0,0.0,3.0,1.0,0.0
12048780,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606614351272583,0.4337681531906128,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786504864692688,0.3281325995922088,0.3114954531192779,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289719223976135,0.2732715606689453,0.1922828257083892,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763764262199402,0.2238667011260986,0.2136778086423874,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512945532798767,0.2022702395915985,0.9179359674453736,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667160511016845,1.0,1.0,0.0,1.0,-2.48398494720459,2.483980178833008,4.965208063367754e-06,1.920793890953064,0.8869673609733582,0.8869673609733582,0.0,96.7172622680664,105.0,19897.931640625,-0.0,1284.4879150390625,1.0,283.1499938964844,285.0316467285156,291.1117858886719,290.4343566894531,293.1499938964844,293.1499938964844,283.1499938964844,17809.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.5266213417053223,2.5266330242156982,4.259647994331317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.2919921875,0.0,511.4400024414063,1895.4371337890625,0.0,4300.0,0.6277813911437988,1.0,0.0,3.0,1.0,0.0
12048840,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606614351272583,0.4337681531906128,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786504864692688,0.3281325995922088,0.3114954531192779,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289719223976135,0.2732715606689453,0.1922828257083892,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763764262199402,0.2238667011260986,0.2136778086423874,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512945532798767,0.2022702395915985,0.9179359674453736,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667160511016845,1.0,1.0,0.0,1.0,-2.48398494720459,2.483980178833008,4.965208063367754e-06,1.920793890953064,0.8869673609733582,0.8869673609733582,0.0,96.7172622680664,105.0,19897.931640625,-0.0,1284.4879150390625,1.0,283.1499938964844,285.0316467285156,291.1117858886719,290.4343566894531,293.1499938964844,293.1499938964844,283.1499938964844,17809.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.5266213417053223,2.5266330242156982,4.259647994331317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.2919921875,0.0,511.4400024414063,1895.4371337890625,0.0,4300.0,0.6277813911437988,1.0,0.0,3.0,1.0,0.0
12048900,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.559689998626709,0.4364846646785736,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8780748844146729,0.3295371532440185,0.3128421008586883,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277212977409363,0.2736267745494842,0.1925487071275711,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7753573656082153,0.2243760824203491,0.2141849398612976,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7499039769172668,0.2023349553346634,0.9183661341667176,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.24908447265625,285.7448425292969,1.0,0.468222826719284,1.0,1.0,0.0,1.0,-2.490311622619629,2.490306615829468,4.990513389202533e-06,1.925683736801148,0.8884792327880859,0.8884792327880859,0.0,97.62664031982422,105.0,19965.470703125,-0.0,1296.1070556640625,1.0,283.1499938964844,285.0351867675781,291.1175842285156,290.443359375,293.1499938964844,293.1499938964844,283.1499938964844,17800.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.530385255813598,2.5303966999053955,4.272347950973199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3796.884765625,0.0,513.4105834960938,1895.4371337890625,0.0,4300.0,0.6286119222640991,1.0,0.0,3.0,1.0,0.0
12048960,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.5584650039672852,0.439500093460083,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.877311110496521,0.3309464752674103,0.3141966164112091,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263140916824341,0.2739856839179992,0.1928196400403976,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7741768956184387,0.2248864918947219,0.2146964371204376,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483657598495483,0.2023934721946716,0.9187870025634766,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2496643066406,285.750732421875,1.0,0.4698416888713836,1.0,1.0,0.0,1.0,-2.497006893157959,2.497001886367798,5.017370767745888e-06,1.930861234664917,0.8901689052581787,0.8901689052581787,0.0,98.63114166259766,108.0,20038.4296875,-0.0,1308.6417236328125,1.0,283.1499938964844,285.0389404296875,291.12457275390625,290.4539489746094,293.1499938964844,293.1499938964844,283.1499938964844,17785.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.534535646438598,2.5345470905303955,4.286374633011292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3802.06640625,0.0,515.5558471679688,1895.4371337890625,0.0,4300.0,0.6295198202133179,1.0,0.0,3.0,1.0,0.0
12049020,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553550124168396,0.4462219178676605,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753713369369507,0.3337763249874115,0.3169246912002563,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231567740440369,0.2747121155261993,0.1933737993240356,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714682221412659,0.2259085923433303,0.2157290130853653,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449710369110107,0.2024868428707122,0.919569492340088,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733338952064514,1.0,1.0,0.0,1.0,-2.51120662689209,2.5112013816833496,5.0745843509503175e-06,1.941847324371338,0.8941187858581543,0.8941187858581543,0.0,100.8680648803711,111.0,20198.98828125,-0.0,1335.8848876953125,1.0,283.1499938964844,285.0469970703125,291.14215087890625,290.47955322265625,293.1499938964844,293.1499938964844,283.1499938964844,17746.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.543945550918579,2.543957233428955,4.318261801472545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.080810546875,0.0,520.4284057617188,1895.4371337890625,0.0,4300.0,0.6315757036209106,1.0,0.0,3.0,1.0,0.0
12049080,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553550124168396,0.4462219178676605,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753713369369507,0.3337763249874115,0.3169246912002563,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231567740440369,0.2747121155261993,0.1933737993240356,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714682221412659,0.2259085923433303,0.2157290130853653,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449710369110107,0.2024868428707122,0.919569492340088,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733338952064514,1.0,1.0,0.0,1.0,-2.51120662689209,2.5112013816833496,5.0745843509503175e-06,1.941847324371338,0.8941187858581543,0.8941187858581543,0.0,100.8680648803711,111.0,20198.98828125,-0.0,1335.8848876953125,1.0,283.1499938964844,285.0469970703125,291.14215087890625,290.47955322265625,293.1499938964844,293.1499938964844,283.1499938964844,17746.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.543945550918579,2.543957233428955,4.318261801472545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.080810546875,0.0,520.4284057617188,1895.4371337890625,0.0,4300.0,0.6315757036209106,1.0,0.0,3.0,1.0,0.0
12049140,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515442490577698,0.4536435902118683,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730499744415283,0.3366185426712036,0.3196733891963959,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196738958358765,0.2754478752613067,0.1939411014318466,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684462070465088,0.2269303500652313,0.2167702168226242,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412852048873901,0.2025425285100937,0.9202299118041992,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770759642124176,1.0,1.0,0.0,1.0,-2.526151657104492,2.526146650314331,5.135171250003623e-06,1.953416347503662,0.8989284038543701,0.8989284038543701,0.0,103.34796905517578,99.0,20378.3203125,-0.0,1365.40478515625,1.0,283.1499938964844,285.0554504394531,291.1647033691406,290.5113220214844,293.1499938964844,293.1499938964844,283.1499938964844,17699.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.5551083087921143,2.5551202297210693,4.356242016001488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.33251953125,0.0,526.2444458007812,1895.4371337890625,0.0,4300.0,0.634014368057251,1.0,0.0,3.0,1.0,0.0
12049200,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515442490577698,0.4536435902118683,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730499744415283,0.3366185426712036,0.3196733891963959,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196738958358765,0.2754478752613067,0.1939411014318466,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684462070465088,0.2269303500652313,0.2167702168226242,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412852048873901,0.2025425285100937,0.9202299118041992,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770759642124176,1.0,1.0,0.0,1.0,-2.526151657104492,2.526146650314331,5.135171250003623e-06,1.953416347503662,0.8989284038543701,0.8989284038543701,0.0,103.34796905517578,99.0,20378.3203125,-0.0,1365.40478515625,1.0,283.1499938964844,285.0554504394531,291.1647033691406,290.5113220214844,293.1499938964844,293.1499938964844,283.1499938964844,17699.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.5551083087921143,2.5551202297210693,4.356242016001488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.33251953125,0.0,526.2444458007812,1895.4371337890625,0.0,4300.0,0.634014368057251,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485957860946655,0.4486918449401855,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787114024162292,0.3394301533699035,0.3222781121730804,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8230992555618286,0.2761516869068146,0.1944005489349365,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723473310470581,0.2279129028320312,0.2176570743322372,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437913417816162,0.2025384157896042,0.9200246334075928,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754479825496673,1.0,1.0,0.0,1.0,-2.524724245071411,2.52471923828125,5.129879809828708e-06,1.9525713920593264,0.9045183658599854,0.9045183658599854,0.0,101.9869155883789,87.0,20474.291015625,-0.0,1357.72314453125,1.0,283.1499938964844,285.05596923828125,291.1907653808594,290.5451965332031,293.1499938964844,293.1499938964844,283.1499938964844,17649.017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.5681610107421875,2.5681729316711426,4.400863247155941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.37451171875,0.0,533.1318969726562,1895.4371337890625,0.0,4300.0,0.6398730874061584,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485957860946655,0.4486918449401855,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787114024162292,0.3394301533699035,0.3222781121730804,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8230992555618286,0.2761516869068146,0.1944005489349365,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723473310470581,0.2279129028320312,0.2176570743322372,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437913417816162,0.2025384157896042,0.9200246334075928,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754479825496673,1.0,1.0,0.0,1.0,-2.524724245071411,2.52471923828125,5.129879809828708e-06,1.9525713920593264,0.9045183658599854,0.9045183658599854,0.0,101.9869155883789,87.0,20474.291015625,-0.0,1357.72314453125,1.0,283.1499938964844,285.05596923828125,291.1907653808594,290.5451965332031,293.1499938964844,293.1499938964844,283.1499938964844,17649.017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.5681610107421875,2.5681729316711426,4.400863247155941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.37451171875,0.0,533.1318969726562,1895.4371337890625,0.0,4300.0,0.6398730874061584,1.0,0.0,3.0,1.0,0.0
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487306714057922,0.4337738752365112,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912218809127808,0.3421697616577148,0.3247237801551819,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322502970695496,0.2767826020717621,0.194742202758789,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821623086929321,0.2288356870412826,0.2183908373117447,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516446113586426,0.2025406807661056,0.9192783832550048,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701789319515228,1.0,1.0,0.0,1.0,-2.510143995285034,2.510138988494873,5.0710114010144025e-06,1.9413938522338867,0.9104499220848083,0.9104499220848083,0.0,97.6015853881836,90.0,20536.638671875,-0.0,1320.5635986328125,1.0,283.1499938964844,285.029052734375,291.2171325683594,290.5776672363281,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.615186214447021,2.615198373794556,4.563505342503049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.177978515625,0.0,561.6406860351562,1895.4371337890625,0.0,4300.0,0.6514264941215515,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487306714057922,0.4337738752365112,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912218809127808,0.3421697616577148,0.3247237801551819,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322502970695496,0.2767826020717621,0.194742202758789,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821623086929321,0.2288356870412826,0.2183908373117447,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516446113586426,0.2025406807661056,0.9192783832550048,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701789319515228,1.0,1.0,0.0,1.0,-2.510143995285034,2.510138988494873,5.0710114010144025e-06,1.9413938522338867,0.9104499220848083,0.9104499220848083,0.0,97.6015853881836,90.0,20536.638671875,-0.0,1320.5635986328125,1.0,283.1499938964844,285.029052734375,291.2171325683594,290.5776672363281,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.615186214447021,2.615198373794556,4.563505342503049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.177978515625,0.0,561.6406860351562,1895.4371337890625,0.0,4300.0,0.6514264941215515,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.549738347530365,0.4283724725246429,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8962213397026062,0.3435237109661102,0.32594695687294,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357363343238831,0.2770791947841644,0.1949118822813034,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859790325164795,0.2292858064174652,0.2187627851963043,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7546491026878357,0.202574223279953,0.919110119342804,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2529602050781,285.7465209960937,1.0,0.4687275886535644,1.0,1.0,0.0,1.0,-2.505560398101806,2.505555391311645,5.0522226047178265e-06,1.937698245048523,0.9135295748710632,0.9135295748710632,0.0,96.0621337890625,90.0,20601.15234375,-0.0,1308.2857666015625,1.0,283.1499938964844,285.0082397460937,291.2301330566406,290.5940856933594,293.1499938964844,293.1499938964844,283.1499938964844,18460.671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.6534457206726074,2.6534583568573,4.698007955994399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.891845703125,0.0,585.9617919921875,1895.4371337890625,0.0,4300.0,0.6580057740211487,1.0,0.0,3.0,1.0,0.0
12049560,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5507025718688965,0.4247851073741913,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8999843001365662,0.3448736369609833,0.3271821439266205,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8381783366203308,0.2773676216602325,0.1950882077217102,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7887234687805176,0.2297303676605224,0.2191483676433563,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567203640937805,0.2026230990886688,0.9191243648529052,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2538146972656,285.73797607421875,1.0,0.4678012728691101,1.0,1.0,0.0,1.0,-2.50342345237732,2.503418445587158,5.043540113547351e-06,1.9360088109970093,0.9168307781219482,0.9168307781219482,0.0,95.0823211669922,93.0,20662.912109375,-0.0,1301.4566650390625,1.0,283.1499938964844,284.9954528808594,291.2431945800781,290.6099853515625,293.1499938964844,293.1499938964844,283.1499938964844,18682.8984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.6789045333862305,2.678917407989502,4.788591922988417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.903564453125,0.0,602.2562255859375,1895.4371337890625,0.0,4300.0,0.6669850945472717,1.0,0.0,3.0,1.0,0.0
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520512461662292,0.4211093485355377,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050697684288024,0.3475616872310638,0.3296786248683929,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409676551818848,0.2779218256473541,0.1954521685838699,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920554280281067,0.2305989116430282,0.2199378013610839,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.758952260017395,0.2027246057987213,0.9194104075431824,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672825038433075,1.0,1.0,0.0,1.0,-2.5037312507629395,2.5037262439727783,5.0446924433344975e-06,1.936202049255371,0.9238136410713196,0.9238136410713196,0.0,94.1689910888672,96.0,20852.37109375,-0.0,1297.9429931640625,1.0,283.1499938964844,284.96160888671875,291.272705078125,290.6492004394531,293.1499938964844,293.1499938964844,283.1499938964844,19456.27734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.754030227661133,2.7540438175201416,5.060934995526623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.629638671875,0.0,652.7260131835938,1895.4371337890625,0.0,4300.0,0.6852585077285767,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520512461662292,0.4211093485355377,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050697684288024,0.3475616872310638,0.3296786248683929,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409676551818848,0.2779218256473541,0.1954521685838699,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920554280281067,0.2305989116430282,0.2199378013610839,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.758952260017395,0.2027246057987213,0.9194104075431824,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672825038433075,1.0,1.0,0.0,1.0,-2.5037312507629395,2.5037262439727783,5.0446924433344975e-06,1.936202049255371,0.9238136410713196,0.9238136410713196,0.0,94.1689910888672,96.0,20852.37109375,-0.0,1297.9429931640625,1.0,283.1499938964844,284.96160888671875,291.272705078125,290.6492004394531,293.1499938964844,293.1499938964844,283.1499938964844,19456.27734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.754030227661133,2.7540438175201416,5.060934995526623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.629638671875,0.0,652.7260131835938,1895.4371337890625,0.0,4300.0,0.6852585077285767,1.0,0.0,3.0,1.0,0.0
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5522968769073486,0.4211467206478119,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075096249580384,0.3502337038516998,0.3321965038776397,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414498567581177,0.2784511148929596,0.1958246678113937,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930206656455994,0.2314421832561493,0.2207391709089279,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590262293815613,0.2027929872274398,0.9197651147842408,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681296944618225,1.0,1.0,0.0,1.0,-2.508634328842163,2.508629322052002,5.064432116341777e-06,1.9399782419204712,0.9314525723457336,0.9314525723457336,0.0,94.34075164794922,99.0,21082.501953125,-0.0,1304.751708984375,1.0,283.1499938964844,284.9280090332031,291.3060607910156,290.6949462890625,293.1499938964844,293.1499938964844,283.1499938964844,20328.10546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.836933851242065,2.8369479179382324,5.37021549007477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.277099609375,0.0,711.6201782226562,1895.4371337890625,0.0,4300.0,0.705366849899292,1.0,0.0,3.0,1.0,0.0
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5522968769073486,0.4211467206478119,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075096249580384,0.3502337038516998,0.3321965038776397,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414498567581177,0.2784511148929596,0.1958246678113937,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930206656455994,0.2314421832561493,0.2207391709089279,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590262293815613,0.2027929872274398,0.9197651147842408,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681296944618225,1.0,1.0,0.0,1.0,-2.508634328842163,2.508629322052002,5.064432116341777e-06,1.9399782419204712,0.9314525723457336,0.9314525723457336,0.0,94.34075164794922,99.0,21082.501953125,-0.0,1304.751708984375,1.0,283.1499938964844,284.9280090332031,291.3060607910156,290.6949462890625,293.1499938964844,293.1499938964844,283.1499938964844,20328.10546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.836933851242065,2.8369479179382324,5.37021549007477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.277099609375,0.0,711.6201782226562,1895.4371337890625,0.0,4300.0,0.705366849899292,1.0,0.0,3.0,1.0,0.0
12049860,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512529015541077,0.4239329993724823,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078351259231568,0.3528884649276733,0.334725022315979,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402113914489746,0.2789604365825653,0.196202278137207,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922183871269226,0.2322625368833542,0.221545323729515,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574601173400879,0.2028092741966247,0.9200296998023988,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699576199054718,1.0,1.0,0.0,1.0,-2.51675796508789,2.5167527198791504,5.097281700727763e-06,1.946264743804932,0.939810872077942,0.939810872077942,0.0,95.3098602294922,102.0,21341.5546875,-0.0,1319.018798828125,1.0,283.1499938964844,284.8954772949219,291.3426208496094,290.7459411621094,293.1499938964844,293.1499938964844,283.1499938964844,21265.79296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.92519474029541,2.9252097606658936,5.709563311029342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.17236328125,0.0,778.0466918945312,1895.4371337890625,0.0,4300.0,0.7267242074012756,1.0,0.0,3.0,1.0,0.0
12049920,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512529015541077,0.4239329993724823,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078351259231568,0.3528884649276733,0.334725022315979,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402113914489746,0.2789604365825653,0.196202278137207,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922183871269226,0.2322625368833542,0.221545323729515,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574601173400879,0.2028092741966247,0.9200296998023988,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699576199054718,1.0,1.0,0.0,1.0,-2.51675796508789,2.5167527198791504,5.097281700727763e-06,1.946264743804932,0.939810872077942,0.939810872077942,0.0,95.3098602294922,102.0,21341.5546875,-0.0,1319.018798828125,1.0,283.1499938964844,284.8954772949219,291.3426208496094,290.7459411621094,293.1499938964844,293.1499938964844,283.1499938964844,21265.79296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.92519474029541,2.9252097606658936,5.709563311029342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.17236328125,0.0,778.0466918945312,1895.4371337890625,0.0,4300.0,0.7267242074012756,1.0,0.0,3.0,1.0,0.0
12049980,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489428639411926,0.4287209510803222,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.906623899936676,0.3555258512496948,0.3372570276260376,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377601504325867,0.2794537842273712,0.1965828984975814,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901551723480225,0.2330621629953384,0.2223514318466186,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547217607498169,0.2027662843465805,0.9201309084892272,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724821746349334,1.0,1.0,0.0,1.0,-2.527098655700684,2.527093410491944,5.139276254340075e-06,1.954278588294983,0.9489455819129944,0.9489455819129944,0.0,96.8669662475586,105.0,21621.044921875,-0.0,1338.6943359375,1.0,283.1499938964844,284.8642883300781,291.381591796875,290.8009338378906,293.1499938964844,293.1499938964844,283.1499938964844,22247.439453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0171916484832764,3.017207622528076,6.074340035411296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.75048828125,0.0,851.4564819335938,1895.4371337890625,0.0,4300.0,0.7489399313926697,1.0,0.0,3.0,1.0,0.0
12050040,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489428639411926,0.4287209510803222,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.906623899936676,0.3555258512496948,0.3372570276260376,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377601504325867,0.2794537842273712,0.1965828984975814,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901551723480225,0.2330621629953384,0.2223514318466186,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547217607498169,0.2027662843465805,0.9201309084892272,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724821746349334,1.0,1.0,0.0,1.0,-2.527098655700684,2.527093410491944,5.139276254340075e-06,1.954278588294983,0.9489455819129944,0.9489455819129944,0.0,96.8669662475586,105.0,21621.044921875,-0.0,1338.6943359375,1.0,283.1499938964844,284.8642883300781,291.381591796875,290.8009338378906,293.1499938964844,293.1499938964844,283.1499938964844,22247.439453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0171916484832764,3.017207622528076,6.074340035411296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.75048828125,0.0,851.4564819335938,1895.4371337890625,0.0,4300.0,0.7489399313926697,1.0,0.0,3.0,1.0,0.0
12050100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.547372579574585,0.4316800832748413,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.9056105613708496,0.3568380773067474,0.3385241627693176,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8362123966217041,0.2796954810619354,0.1967748552560806,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7887827754020691,0.2334548830986023,0.2227543741464615,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.75303715467453,0.2027212381362915,0.9201090931892396,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2496032714844,285.6496276855469,1.0,0.4739378094673157,1.0,1.0,0.0,1.0,-2.532864570617676,2.5328593254089355,5.162772140465677e-06,1.9587489366531368,0.9537923336029052,0.9537923336029052,0.0,97.81587982177734,105.0,21776.587890625,-0.0,1350.0777587890625,1.0,283.1499938964844,284.8460693359375,291.4019775390625,290.8304443359375,293.1499938964844,293.1499938964844,283.1499938964844,22870.119140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0722806453704834,3.0722970962524414,6.298180323938141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.849365234375,0.0,897.7103881835938,1895.4371337890625,0.0,4300.0,0.7594643831253052,1.0,0.0,3.0,1.0,0.0
12050160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455518364906311,0.4349478781223297,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.9043909907341005,0.3581463098526001,0.3397878408432007,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344963192939758,0.2799343168735504,0.196965217590332,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.7872303128242493,0.2338431626558303,0.2231545150279998,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511871457099915,0.2026597559452057,0.9200230836868286,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2483825683594,285.64483642578125,1.0,0.4754936099052429,1.0,1.0,0.0,1.0,-2.538914680480957,2.538909673690796,5.1874858399969526e-06,1.963440179824829,0.958545446395874,0.958545446395874,0.0,98.85963439941406,108.0,21914.447265625,-0.0,1362.2816162109375,1.0,283.1499938964844,284.83465576171875,291.4223327636719,290.8587951660156,293.1499938964844,293.1499938964844,283.1499938964844,23264.54296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.111684560775757,3.111701488494873,6.460772397076653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.533447265625,0.0,931.4463500976562,1895.4371337890625,0.0,4300.0,0.7717199921607971,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412387251853943,0.4421868622303009,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015518426895142,0.3607513904571533,0.3423146307468414,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307202458381653,0.2804049253463745,0.1973482817411422,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837517857551575,0.2346080541610717,0.2239529341459274,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471460103988647,0.2024881988763809,0.9196784496307372,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788348972797394,1.0,1.0,0.0,1.0,-2.551653385162353,2.5516481399536133,5.239713573246263e-06,1.973316669464112,0.9675389528274536,0.9675389528274536,0.0,101.173583984375,96.0,22215.80859375,-0.0,1388.6580810546875,1.0,283.1499938964844,284.8071594238281,291.4642333984375,290.91851806640625,293.1499938964844,293.1499938964844,283.1499938964844,24338.08203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2065794467926025,3.206597328186035,6.86084035805834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.08349609375,0.0,1016.8760986328124,1895.4371337890625,0.0,4300.0,0.794616162776947,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412387251853943,0.4421868622303009,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015518426895142,0.3607513904571533,0.3423146307468414,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307202458381653,0.2804049253463745,0.1973482817411422,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837517857551575,0.2346080541610717,0.2239529341459274,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471460103988647,0.2024881988763809,0.9196784496307372,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788348972797394,1.0,1.0,0.0,1.0,-2.551653385162353,2.5516481399536133,5.239713573246263e-06,1.973316669464112,0.9675389528274536,0.9675389528274536,0.0,101.173583984375,96.0,22215.80859375,-0.0,1388.6580810546875,1.0,283.1499938964844,284.8071594238281,291.4642333984375,290.91851806640625,293.1499938964844,293.1499938964844,283.1499938964844,24338.08203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2065794467926025,3.206597328186035,6.86084035805834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.08349609375,0.0,1016.8760986328124,1895.4371337890625,0.0,4300.0,0.794616162776947,1.0,0.0,3.0,1.0,0.0
