time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12050340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376250147819519,0.4370906054973602,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.907419979572296,0.3633031845092773,0.3446788489818573,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340758085250854,0.2808306217193603,0.1976160407066345,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876337766647339,0.2353230565786361,0.2245893627405166,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495734691619873,0.202234074473381,0.9183748364448548,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768500328063965,1.0,1.0,0.0,1.0,-2.547913074493408,2.547907829284668,5.224900633038487e-06,1.9706939458847048,0.9762564897537231,0.9762564897537231,0.0,99.7304458618164,84.0,22406.830078125,-0.0,1377.560302734375,1.0,283.1499938964844,284.7743530273437,291.50543212890625,290.9747009277344,293.1499938964844,293.1499938964844,283.1499938964844,25437.640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3008832931518555,3.3009021282196045,7.270321589203377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.792236328125,0.0,1106.869384765625,1895.4371337890625,0.0,4300.0,0.8173727989196777,1.0,0.0,3.0,1.0,0.0
12050400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376250147819519,0.4370906054973602,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.907419979572296,0.3633031845092773,0.3446788489818573,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340758085250854,0.2808306217193603,0.1976160407066345,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876337766647339,0.2353230565786361,0.2245893627405166,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495734691619873,0.202234074473381,0.9183748364448548,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768500328063965,1.0,1.0,0.0,1.0,-2.547913074493408,2.547907829284668,5.224900633038487e-06,1.9706939458847048,0.9762564897537231,0.9762564897537231,0.0,99.7304458618164,84.0,22406.830078125,-0.0,1377.560302734375,1.0,283.1499938964844,284.7743530273437,291.50543212890625,290.9747009277344,293.1499938964844,293.1499938964844,283.1499938964844,25437.640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3008832931518555,3.3009021282196045,7.270321589203377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.792236328125,0.0,1106.869384765625,1895.4371337890625,0.0,4300.0,0.8173727989196777,1.0,0.0,3.0,1.0,0.0
12050460,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371691584587097,0.421910673379898,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218570590019226,0.3658134937286377,0.346896767616272,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.843620240688324,0.2812232375144958,0.1977821737527847,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978536486625671,0.236007884144783,0.225088968873024,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577139735221863,0.2020118236541748,0.9165793657302856,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712415039539337,1.0,1.0,0.0,1.0,-2.530991077423096,2.5309858322143555,5.155919097887818e-06,1.9576959609985352,0.9845595955848694,0.9845595955848694,0.0,95.29827117919922,87.0,22494.8046875,-0.0,1336.8284912109375,1.0,283.1499938964844,284.7362976074219,291.5412902832031,291.0194396972656,293.1499938964844,293.1499938964844,283.1499938964844,26557.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.393813371658325,3.3938333988189697,7.685448508709669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.82373046875,0.0,1200.697509765625,1895.4371337890625,0.0,4300.0,0.8398080468177795,1.0,0.0,3.0,1.0,0.0
12050520,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371691584587097,0.421910673379898,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218570590019226,0.3658134937286377,0.346896767616272,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.843620240688324,0.2812232375144958,0.1977821737527847,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978536486625671,0.236007884144783,0.225088968873024,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577139735221863,0.2020118236541748,0.9165793657302856,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712415039539337,1.0,1.0,0.0,1.0,-2.530991077423096,2.5309858322143555,5.155919097887818e-06,1.9576959609985352,0.9845595955848694,0.9845595955848694,0.0,95.29827117919922,87.0,22494.8046875,-0.0,1336.8284912109375,1.0,283.1499938964844,284.7362976074219,291.5412902832031,291.0194396972656,293.1499938964844,293.1499938964844,283.1499938964844,26557.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.393813371658325,3.3938333988189697,7.685448508709669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.82373046875,0.0,1200.697509765625,1895.4371337890625,0.0,4300.0,0.8398080468177795,1.0,0.0,3.0,1.0,0.0
12050580,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386964082717896,0.4126125872135162,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322715997695924,0.3683559894561767,0.3491848409175873,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499515056610107,0.2816438376903534,0.1980001032352447,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046716451644897,0.2367258071899414,0.2256637811660766,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630334496498108,0.2019349932670593,0.9156312942504884,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.468558520078659,1.0,1.0,0.0,1.0,-2.5223658084869385,2.5223605632781982,5.120408786751796e-06,1.9508016109466555,0.9925740361213684,0.9925740361213684,0.0,92.69908142089844,90.0,22629.017578125,-0.0,1314.8109130859375,1.0,283.1499938964844,284.7033386230469,291.57293701171875,291.05841064453125,293.1499938964844,293.1499938964844,283.1499938964844,27686.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.484971046447754,3.484992027282715,8.103854156615853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.3037109375,0.0,1297.811767578125,1895.4371337890625,0.0,4300.0,0.861824095249176,1.0,0.0,3.0,1.0,0.0
12050640,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386964082717896,0.4126125872135162,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322715997695924,0.3683559894561767,0.3491848409175873,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499515056610107,0.2816438376903534,0.1980001032352447,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046716451644897,0.2367258071899414,0.2256637811660766,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630334496498108,0.2019349932670593,0.9156312942504884,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.468558520078659,1.0,1.0,0.0,1.0,-2.5223658084869385,2.5223605632781982,5.120408786751796e-06,1.9508016109466555,0.9925740361213684,0.9925740361213684,0.0,92.69908142089844,90.0,22629.017578125,-0.0,1314.8109130859375,1.0,283.1499938964844,284.7033386230469,291.57293701171875,291.05841064453125,293.1499938964844,293.1499938964844,283.1499938964844,27686.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.484971046447754,3.484992027282715,8.103854156615853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.3037109375,0.0,1297.811767578125,1895.4371337890625,0.0,4300.0,0.861824095249176,1.0,0.0,3.0,1.0,0.0
12050700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5393063426017761,0.4100752472877502,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9357308149337769,0.3696462213993072,0.350369393825531,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518339991569519,0.2818682491779327,0.1981359422206878,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8067587018013,0.2370987385511398,0.2259877920150756,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7645512223243713,0.2019325494766235,0.9154657125473022,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.24560546875,285.55377197265625,1.0,0.4679669141769409,1.0,1.0,0.0,1.0,-2.5210909843444824,2.5210859775543213,5.115135991218267e-06,1.9497647285461424,0.9965046644210817,0.9965046644210817,0.0,92.03543853759766,90.0,22726.234375,-0.0,1310.3681640625,1.0,283.1499938964844,284.68682861328125,291.5891418457031,291.0799255371094,293.1499938964844,293.1499938964844,283.1499938964844,28380.27734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.537836790084839,3.537858486175537,8.351585165655706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.462890625,0.0,1356.6650390625,1895.4371337890625,0.0,4300.0,0.8718186616897583,1.0,0.0,3.0,1.0,0.0
12050760,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.5396950840950012,0.4086096286773681,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9382622241973876,0.3709475398063659,0.3515728116035461,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.8530287146568298,0.282101035118103,0.198283851146698,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081382513046265,0.2374792695045471,0.2263282984495163,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654469013214111,0.2019401490688324,0.915408968925476,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2460021972656,285.54913330078125,1.0,0.4677890241146087,1.0,1.0,0.0,1.0,-2.521292209625244,2.521287202835083,5.1158590395061765e-06,1.9498728513717647,1.0,1.0,0.0,91.68445587158205,93.0,22817.630859375,-0.0,1309.1123046875,1.0,283.1499938964844,284.6768493652344,291.6054992675781,291.10113525390625,293.1499938964844,293.1499938964844,283.1499938964844,28819.326171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5742886066436768,3.574310541152954,8.524570489498728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.9560546875,0.0,1397.943359375,1895.4371337890625,0.0,4300.0,0.883397102355957,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396703481674194,0.4083220958709717,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.94102543592453,0.3735773861408233,0.3540339767932892,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536871075630188,0.282589316368103,0.1986157745122909,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091895580291748,0.2382595241069793,0.2270548939704895,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.765648365020752,0.2019622474908828,0.9154877066612244,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684391915798187,1.0,1.0,0.0,1.0,-2.525266408920288,2.525261402130127,5.13181976202759e-06,1.9528570175170896,1.0,1.0,0.0,91.74411010742188,96.0,23035.75390625,-0.0,1314.3350830078125,1.0,283.1499938964844,284.6566162109375,291.6398010253906,291.1475524902344,293.1499938964844,293.1499938964844,283.1499938964844,30126.1015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655907869338989,3.655930995941162,8.91833508376294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.47412109375,0.0,1495.730712890625,1895.4371337890625,0.0,4300.0,0.9033053517341614,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396703481674194,0.4083220958709717,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.94102543592453,0.3735773861408233,0.3540339767932892,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536871075630188,0.282589316368103,0.1986157745122909,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091895580291748,0.2382595241069793,0.2270548939704895,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.765648365020752,0.2019622474908828,0.9154877066612244,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684391915798187,1.0,1.0,0.0,1.0,-2.525266408920288,2.525261402130127,5.13181976202759e-06,1.9528570175170896,1.0,1.0,0.0,91.74411010742188,96.0,23035.75390625,-0.0,1314.3350830078125,1.0,283.1499938964844,284.6566162109375,291.6398010253906,291.1475524902344,293.1499938964844,293.1499938964844,283.1499938964844,30126.1015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655907869338989,3.655930995941162,8.91833508376294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.47412109375,0.0,1495.730712890625,1895.4371337890625,0.0,4300.0,0.9033053517341614,1.0,0.0,3.0,1.0,0.0
12050940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385035872459412,0.4108082056045532,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413914084434508,0.3762392103672027,0.3565530478954315,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525261878967285,0.2831080555915832,0.1989886909723281,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084751963615417,0.239062950015068,0.2278306931257248,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641544342041016,0.2019742727279663,0.9156703352928162,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701258540153503,1.0,1.0,0.0,1.0,-2.532876968383789,2.532871961593628,5.162617526366375e-06,1.958654403686524,1.0,1.0,0.0,92.59949493408205,99.0,23276.365234375,-0.0,1327.57421875,1.0,283.1499938964844,284.6415100097656,291.6753845214844,291.1969299316406,293.1499938964844,293.1499938964844,283.1499938964844,31374.658203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.730898857116699,3.730922937393189,9.28795770960278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.61328125,0.0,1589.6741943359375,1895.4371337890625,0.0,4300.0,0.9216731190681458,1.0,0.0,3.0,1.0,0.0
12051000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385035872459412,0.4108082056045532,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413914084434508,0.3762392103672027,0.3565530478954315,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525261878967285,0.2831080555915832,0.1989886909723281,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084751963615417,0.239062950015068,0.2278306931257248,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641544342041016,0.2019742727279663,0.9156703352928162,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701258540153503,1.0,1.0,0.0,1.0,-2.532876968383789,2.532871961593628,5.162617526366375e-06,1.958654403686524,1.0,1.0,0.0,92.59949493408205,99.0,23276.365234375,-0.0,1327.57421875,1.0,283.1499938964844,284.6415100097656,291.6753845214844,291.1969299316406,293.1499938964844,293.1499938964844,283.1499938964844,31374.658203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.730898857116699,3.730922937393189,9.28795770960278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.61328125,0.0,1589.6741943359375,1895.4371337890625,0.0,4300.0,0.9216731190681458,1.0,0.0,3.0,1.0,0.0
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.536227822303772,0.4153349995613098,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400261640548706,0.3789222836494446,0.3591141998767853,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.850071907043457,0.2836508750915527,0.1993941813707351,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064689040184021,0.2398829609155655,0.2286435067653656,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614358067512512,0.2019612491130828,0.91584974527359,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725625216960907,1.0,1.0,0.0,1.0,-2.5430705547332764,2.543065309524536,5.204066837904975e-06,1.966445803642273,1.0,1.0,0.0,94.04759216308594,102.0,23533.009765625,-0.0,1346.7308349609375,1.0,283.1499938964844,284.6297912597656,291.7117614746094,291.24835205078125,293.1499938964844,293.1499938964844,283.1499938964844,32573.23046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.801494598388672,3.8015196323394775,9.64277546700032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.8740234375,0.0,1681.6319580078125,1895.4371337890625,0.0,4300.0,0.9389832615852356,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.536227822303772,0.4153349995613098,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400261640548706,0.3789222836494446,0.3591141998767853,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.850071907043457,0.2836508750915527,0.1993941813707351,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064689040184021,0.2398829609155655,0.2286435067653656,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614358067512512,0.2019612491130828,0.91584974527359,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725625216960907,1.0,1.0,0.0,1.0,-2.5430705547332764,2.543065309524536,5.204066837904975e-06,1.966445803642273,1.0,1.0,0.0,94.04759216308594,102.0,23533.009765625,-0.0,1346.7308349609375,1.0,283.1499938964844,284.6297912597656,291.7117614746094,291.24835205078125,293.1499938964844,293.1499938964844,283.1499938964844,32573.23046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.801494598388672,3.8015196323394775,9.64277546700032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.8740234375,0.0,1681.6319580078125,1895.4371337890625,0.0,4300.0,0.9389832615852356,1.0,0.0,3.0,1.0,0.0
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.532949686050415,0.4213468134403229,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374366402626038,0.3816173374652862,0.3617034256458282,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467452526092529,0.2842109203338623,0.1998238563537597,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035253286361694,0.2407132238149643,0.2294823974370956,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578754425048828,0.2019123136997223,0.9159510135650636,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755343794822693,1.0,1.0,0.0,1.0,-2.555049419403076,2.555044174194336,5.253009931038832e-06,1.975611925125122,1.0,1.0,0.0,95.93985748291016,105.0,23800.333984375,-0.0,1370.252685546875,1.0,283.1499938964844,284.62042236328125,291.7483825683594,291.3009338378906,293.1499938964844,293.1499938964844,283.04998779296875,33738.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8689215183258057,3.8689472675323486,9.987875273509417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.55322265625,0.0,1772.709716796875,1895.4371337890625,0.0,4300.0,0.9545291662216188,1.0,0.0,3.0,1.0,0.0
12051240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.532949686050415,0.4213468134403229,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374366402626038,0.3816173374652862,0.3617034256458282,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467452526092529,0.2842109203338623,0.1998238563537597,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035253286361694,0.2407132238149643,0.2294823974370956,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578754425048828,0.2019123136997223,0.9159510135650636,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755343794822693,1.0,1.0,0.0,1.0,-2.555049419403076,2.555044174194336,5.253009931038832e-06,1.975611925125122,1.0,1.0,0.0,95.93985748291016,105.0,23800.333984375,-0.0,1370.252685546875,1.0,283.1499938964844,284.62042236328125,291.7483825683594,291.3009338378906,293.1499938964844,293.1499938964844,283.04998779296875,33738.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8689215183258057,3.8689472675323486,9.987875273509417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.55322265625,0.0,1772.709716796875,1895.4371337890625,0.0,4300.0,0.9545291662216188,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.9990000128746032,0.530815601348877,0.4248280525207519,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.935737669467926,0.3828797042369842,0.3629811108112335,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.844803512096405,0.2844183146953583,0.2000299394130706,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8017556667327881,0.2410735040903091,0.2298933863639831,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7558271884918213,0.2018223851919174,0.9158916473388672,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24346923828125,285.4800720214844,1.0,0.4771655201911926,1.0,1.0,0.0,1.0,-2.5614376068115234,2.561432361602783,5.279218839859823e-06,1.9805070161819456,1.0,1.0,0.0,97.0281219482422,105.0,24133.796875,-0.0,1383.22509765625,1.0,283.0647888183594,284.5491638183594,291.7894287109375,291.3865966796875,293.1499938964844,293.1499938964844,283.04998779296875,34328.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.902597904205322,3.902624130249024,1.0162507351196837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.8603515625,0.0,1819.40478515625,1895.4371337890625,0.0,4300.0,0.9608721733093262,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.528270959854126,0.4287907481193542,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9335346221923828,0.3840409219264984,0.3641435801982879,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8424928188323975,0.2845349609851837,0.2001613229513168,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.79960697889328,0.2413611412048339,0.2302281856536865,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7534375190734863,0.2016507983207702,0.9154548645019532,285.4677734375,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24127197265625,285.4677124023437,1.0,0.4788515269756317,1.0,1.0,0.0,1.0,-2.567631244659424,2.567625999450684,5.304691057972377e-06,1.985252022743225,1.0,1.0,0.0,98.23983001708984,93.0,24267.55078125,-0.0,1396.544677734375,1.0,283.052001953125,284.53094482421875,291.8099975585937,291.4001770019531,293.1499938964844,293.1499938964844,282.75,34706.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.924004554748535,3.924031019210816,1.027430016620201e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.6044921875,0.0,1849.5087890625,1895.4371337890625,0.0,4300.0,0.9659655690193176,1.0,0.0,3.0,1.0,0.0
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226472616195679,0.4250922501087188,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383149147033693,0.3855858445167541,0.3658081591129303,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445689082145691,0.2840763628482818,0.1999796628952026,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021819591522217,0.241384357213974,0.2303935587406158,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546738386154175,0.2007682919502258,0.9121642112731934,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366943359375,1.0,0.4767107665538788,1.0,1.0,0.0,1.0,-2.56123948097229,2.56123423576355,5.278673143038759e-06,1.9804892539978027,1.0,1.0,0.0,97.09391784667967,81.0,24984.16796875,-0.0,1383.2431640625,1.0,282.7560119628906,284.2695007324219,291.9110412597656,291.5704650878906,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.953338384628296,3.9533653259277344,1.0428485666125198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.44287109375,0.0,1891.2978515625,1895.4371337890625,0.0,4300.0,0.9729443788528442,1.0,0.0,3.0,1.0,0.0
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226472616195679,0.4250922501087188,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383149147033693,0.3855858445167541,0.3658081591129303,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445689082145691,0.2840763628482818,0.1999796628952026,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021819591522217,0.241384357213974,0.2303935587406158,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546738386154175,0.2007682919502258,0.9121642112731934,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366943359375,1.0,0.4767107665538788,1.0,1.0,0.0,1.0,-2.56123948097229,2.56123423576355,5.278673143038759e-06,1.9804892539978027,1.0,1.0,0.0,97.09391784667967,81.0,24984.16796875,-0.0,1383.2431640625,1.0,282.7560119628906,284.2695007324219,291.9110412597656,291.5704650878906,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.953338384628296,3.9533653259277344,1.0428485666125198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.44287109375,0.0,1891.2978515625,1895.4371337890625,0.0,4300.0,0.9729443788528442,1.0,0.0,3.0,1.0,0.0
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186673402786255,0.4126453101634979,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496853947639464,0.3864327073097229,0.3666152060031891,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516221642494202,0.2829955816268921,0.1992244273424148,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096960783004761,0.2408715933561325,0.229893684387207,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603142261505127,0.1993925124406814,0.905858874320984,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706611931324005,1.0,1.0,0.0,1.0,-2.538181781768799,2.5381765365600586,5.1840256674040575e-06,1.9626379013061523,1.0,1.0,0.0,93.22136688232422,84.0,25666.744140625,-0.0,1336.937744140625,1.0,282.4559936523437,284.00396728515625,291.9861755371094,291.6951904296875,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.97082257270813,3.970849752426148,1.0520932391955284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.5146484375,0.0,1916.5025634765625,1895.4371337890625,0.0,4300.0,0.9771034717559814,1.0,0.0,3.0,1.0,0.0
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186673402786255,0.4126453101634979,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496853947639464,0.3864327073097229,0.3666152060031891,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516221642494202,0.2829955816268921,0.1992244273424148,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096960783004761,0.2408715933561325,0.229893684387207,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603142261505127,0.1993925124406814,0.905858874320984,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706611931324005,1.0,1.0,0.0,1.0,-2.538181781768799,2.5381765365600586,5.1840256674040575e-06,1.9626379013061523,1.0,1.0,0.0,93.22136688232422,84.0,25666.744140625,-0.0,1336.937744140625,1.0,282.4559936523437,284.00396728515625,291.9861755371094,291.6951904296875,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.97082257270813,3.970849752426148,1.0520932391955284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.5146484375,0.0,1916.5025634765625,1895.4371337890625,0.0,4300.0,0.9771034717559814,1.0,0.0,3.0,1.0,0.0
12051660,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157110691070557,0.4066331386566162,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552850127220154,0.3870133757591247,0.3671540021896362,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544003963470459,0.2816880643367767,0.1983029395341873,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127670288085938,0.2401394844055175,0.2291868478059768,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620643377304077,0.1978760510683059,0.8989039063453674,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672583341598511,1.0,1.0,0.0,1.0,-2.521277666091919,2.5212724208831787,5.114551640872378e-06,1.9492253065109253,0.9966010451316832,0.9966010451316832,0.0,91.17882537841795,102.0,26471.3984375,-0.0,1306.9146728515625,1.0,282.1558837890625,283.7486877441406,292.052001953125,291.8103332519531,293.1499938964844,293.1499938964844,281.8500061035156,35818.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9783856868743896,3.9784131050109854,1.056104906638211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.26025390625,0.0,1928.6468505859373,1895.4371337890625,0.0,4300.0,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051720,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157110691070557,0.4066331386566162,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552850127220154,0.3870133757591247,0.3671540021896362,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544003963470459,0.2816880643367767,0.1983029395341873,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127670288085938,0.2401394844055175,0.2291868478059768,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620643377304077,0.1978760510683059,0.8989039063453674,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672583341598511,1.0,1.0,0.0,1.0,-2.521277666091919,2.5212724208831787,5.114551640872378e-06,1.9492253065109253,0.9966010451316832,0.9966010451316832,0.0,91.17882537841795,102.0,26471.3984375,-0.0,1306.9146728515625,1.0,282.1558837890625,283.7486877441406,292.052001953125,291.8103332519531,293.1499938964844,293.1499938964844,281.8500061035156,35818.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9783856868743896,3.9784131050109854,1.056104906638211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.26025390625,0.0,1928.6468505859373,1895.4371337890625,0.0,4300.0,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.509706437587738,0.4195159673690796,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449248909950256,0.3874700963497162,0.367730051279068,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.8446694016456604,0.2802846133708954,0.1974302381277084,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035982847213745,0.239309161901474,0.2285459041595459,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525542974472046,0.1962623000144958,0.892406702041626,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711246192455292,1.0,1.0,0.0,1.0,-2.527796745300293,2.5277915000915527,5.1401593736954965e-06,1.9538240432739256,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.62890625,-0.0,1329.521728515625,1.0,281.8558959960937,283.5111999511719,292.1190185546875,291.9349975585937,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9762988090515137,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.37353515625,0.0,1928.0067138671875,1895.4371337890625,0.0,4300.0,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.509706437587738,0.4195159673690796,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449248909950256,0.3874700963497162,0.367730051279068,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.8446694016456604,0.2802846133708954,0.1974302381277084,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035982847213745,0.239309161901474,0.2285459041595459,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525542974472046,0.1962623000144958,0.892406702041626,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711246192455292,1.0,1.0,0.0,1.0,-2.527796745300293,2.5277915000915527,5.1401593736954965e-06,1.9538240432739256,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.62890625,-0.0,1329.521728515625,1.0,281.8558959960937,283.5111999511719,292.1190185546875,291.9349975585937,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9762988090515137,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.37353515625,0.0,1928.0067138671875,1895.4371337890625,0.0,4300.0,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.5048679709434509,0.4265417456626892,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.939267873764038,0.3876657783985138,0.3680275678634643,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396666049957275,0.2795605957508087,0.197003573179245,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7986539006233215,0.2388631850481033,0.2282256335020065,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.7476364970207214,0.1953701078891754,0.8889719247817993,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1795654296875,284.44805908203125,1.0,0.4727900922298431,1.0,1.0,0.0,1.0,-2.531580686569214,2.5315754413604736,5.155674443813041e-06,1.9568086862564087,0.9856203198432922,0.9856203198432922,0.0,96.42438507080078,105.0,28491.912109375,-0.0,1342.444091796875,1.0,281.59326171875,283.32354736328125,292.1825561523437,292.1058044433594,293.1499938964844,293.1499938964844,281.54998779296875,36201.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.972135782241821,3.972163200378418,1.0527892300160602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.76025390625,0.0,1923.60595703125,1895.4371337890625,0.0,4300.0,0.9777745008468628,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146423339844,0.9990000128746032,0.4994257986545563,0.4333096146583557,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.41473388671875,0.9337570667266846,0.3877896964550018,0.3682072162628174,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4148864746094,0.8348713517189026,0.2787805795669555,0.1965059787034988,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150085449219,0.7938705086708069,0.2383645325899124,0.2278239727020263,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4151916503906,0.7428689002990723,0.1943794339895248,0.8849852681159973,284.41473388671875,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1713256835937,284.4140319824219,1.0,0.4744036793708801,1.0,1.0,0.0,1.0,-2.5340588092803955,2.534053564071656,5.165689799468964e-06,1.9586832523345947,0.9815695881843568,0.9815695881843568,0.0,98.23082733154295,108.0,28627.373046875,-0.0,1353.3812255859375,1.0,281.5557861328125,283.28277587890625,292.1941223144531,292.07720947265625,293.1499938964844,293.1499938964844,281.25,36310.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.965567827224731,3.965595006942749,1.0493105264686164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.8681640625,0.0,1915.93359375,1895.4371337890625,0.0,4300.0,0.9763792753219604,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953175783157348,0.487616628408432,0.4415962994098663,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202440977096558,0.3879226446151733,0.3685605525970459,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236733078956604,0.2771523296833038,0.1955299824476242,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825347781181335,0.2372865825891494,0.227022111415863,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318353652954102,0.1921960562467575,0.8764032125473022,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771817922592163,1.0,1.0,0.0,1.0,-2.5319836139678955,2.5319786071777344,5.157491159479832e-06,1.9572093486785889,0.9703556895256042,0.9703556895256042,0.0,102.6140365600586,111.0,29650.70703125,-0.0,1369.668212890625,1.0,281.2560119628906,283.0542297363281,292.26904296875,292.2182006835937,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.946047067642212,3.9460742473602295,1.0390053830633406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.55224609375,0.0,1892.598876953125,1895.4371337890625,0.0,4300.0,0.9721145033836364,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953175783157348,0.487616628408432,0.4415962994098663,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202440977096558,0.3879226446151733,0.3685605525970459,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236733078956604,0.2771523296833038,0.1955299824476242,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825347781181335,0.2372865825891494,0.227022111415863,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318353652954102,0.1921960562467575,0.8764032125473022,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771817922592163,1.0,1.0,0.0,1.0,-2.5319836139678955,2.5319786071777344,5.157491159479832e-06,1.9572093486785889,0.9703556895256042,0.9703556895256042,0.0,102.6140365600586,111.0,29650.70703125,-0.0,1369.668212890625,1.0,281.2560119628906,283.0542297363281,292.26904296875,292.2182006835937,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.946047067642212,3.9460742473602295,1.0390053830633406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.55224609375,0.0,1892.598876953125,1895.4371337890625,0.0,4300.0,0.9721145033836364,1.0,0.0,3.0,1.0,0.0
12052140,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.975333333015442,0.4787726402282715,0.4331029057502746,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.9025471210479736,0.387784332036972,0.3687593936920166,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084621429443359,0.2753211855888366,0.1944858729839325,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675815224647522,0.2360096573829651,0.2261273860931396,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174415588378906,0.1897995471954345,0.8670588731765747,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783096611499786,1.0,1.0,0.0,1.0,-2.508493661880493,2.508488655090332,5.062057880422799e-06,1.9389437437057493,0.9563171863555908,0.9563171863555908,0.0,108.5504379272461,114.0,30437.892578125,-0.0,1365.3106689453125,1.0,280.9561462402344,282.8157958984375,292.33544921875,292.3392333984375,293.1499938964844,293.1499938964844,280.6499938964844,36820.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.91668963432312,3.91671633720398,1.023603090288816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.2763671875,0.0,1857.1923828125,1895.4371337890625,0.0,4300.0,0.9656537771224976,1.0,0.0,3.0,1.0,0.0
12052200,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.975333333015442,0.4787726402282715,0.4331029057502746,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.9025471210479736,0.387784332036972,0.3687593936920166,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084621429443359,0.2753211855888366,0.1944858729839325,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675815224647522,0.2360096573829651,0.2261273860931396,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174415588378906,0.1897995471954345,0.8670588731765747,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783096611499786,1.0,1.0,0.0,1.0,-2.508493661880493,2.508488655090332,5.062057880422799e-06,1.9389437437057493,0.9563171863555908,0.9563171863555908,0.0,108.5504379272461,114.0,30437.892578125,-0.0,1365.3106689453125,1.0,280.9561462402344,282.8157958984375,292.33544921875,292.3392333984375,293.1499938964844,293.1499938964844,280.6499938964844,36820.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.91668963432312,3.91671633720398,1.023603090288816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.2763671875,0.0,1857.1923828125,1895.4371337890625,0.0,4300.0,0.9656537771224976,1.0,0.0,3.0,1.0,0.0
