time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052260,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582775831222534,0.4715659320354461,0.4266747832298279,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82196044921875,0.8907759785652161,0.3874847888946533,0.3687228858470917,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963613271713257,0.2733859717845917,0.1933101266622543,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.756783127784729,0.234629139304161,0.2250572293996811,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056103348731995,0.1874448210000991,0.8574419021606445,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787164330482483,1.0,1.0,0.0,1.0,-2.486472845077514,2.486467838287353,4.973307113687042e-06,1.9217628240585327,0.9396096467971802,0.9396096467971802,0.0,113.1079330444336,117.0,31239.751953125,-0.0,1356.9727783203125,1.0,280.6564025878906,282.5849304199219,292.3931884765625,292.4486389160156,293.1499938964844,293.1499938964844,280.3500061035156,37129.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.875978946685791,3.8760054111480713,1.0024347147918888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.83984375,0.0,1808.389404296875,1895.4371337890625,0.0,4300.0,0.9566735625267028,1.0,0.0,3.0,1.0,0.0
12052320,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582775831222534,0.4715659320354461,0.4266747832298279,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82196044921875,0.8907759785652161,0.3874847888946533,0.3687228858470917,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963613271713257,0.2733859717845917,0.1933101266622543,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.756783127784729,0.234629139304161,0.2250572293996811,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056103348731995,0.1874448210000991,0.8574419021606445,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787164330482483,1.0,1.0,0.0,1.0,-2.486472845077514,2.486467838287353,4.973307113687042e-06,1.9217628240585327,0.9396096467971802,0.9396096467971802,0.0,113.1079330444336,117.0,31239.751953125,-0.0,1356.9727783203125,1.0,280.6564025878906,282.5849304199219,292.3931884765625,292.4486389160156,293.1499938964844,293.1499938964844,280.3500061035156,37129.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.875978946685791,3.8760054111480713,1.0024347147918888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.83984375,0.0,1808.389404296875,1895.4371337890625,0.0,4300.0,0.9566735625267028,1.0,0.0,3.0,1.0,0.0
12052380,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425613284111024,0.4646683037281036,0.4206620156764984,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812860250473022,0.3870782256126404,0.3685488700866699,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862366437911987,0.2713921070098877,0.1920670419931411,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.748042106628418,0.2331855446100235,0.2238923162221908,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6952000856399536,0.1851437240839004,0.8479494452476501,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787167608737945,1.0,1.0,0.0,1.0,-2.4647417068481445,2.4647369384765625,4.886534952674992e-06,1.9048199653625488,0.920270562171936,0.920270562171936,0.0,116.97760772705078,120.0,32034.11328125,-0.0,1346.177734375,1.0,280.3567199707031,282.3618469238281,292.4471740722656,292.5534973144531,293.1499938964844,293.1499938964844,280.04998779296875,37491.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.821979761123657,3.8220057487487793,9.746979685587576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.53662109375,0.0,1744.7364501953125,1895.4371337890625,0.0,4300.0,0.9447616338729858,1.0,0.0,3.0,1.0,0.0
12052440,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425613284111024,0.4646683037281036,0.4206620156764984,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812860250473022,0.3870782256126404,0.3685488700866699,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862366437911987,0.2713921070098877,0.1920670419931411,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.748042106628418,0.2331855446100235,0.2238923162221908,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6952000856399536,0.1851437240839004,0.8479494452476501,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787167608737945,1.0,1.0,0.0,1.0,-2.4647417068481445,2.4647369384765625,4.886534952674992e-06,1.9048199653625488,0.920270562171936,0.920270562171936,0.0,116.97760772705078,120.0,32034.11328125,-0.0,1346.177734375,1.0,280.3567199707031,282.3618469238281,292.4471740722656,292.5534973144531,293.1499938964844,293.1499938964844,280.04998779296875,37491.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.821979761123657,3.8220057487487793,9.746979685587576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.53662109375,0.0,1744.7364501953125,1895.4371337890625,0.0,4300.0,0.9447616338729858,1.0,0.0,3.0,1.0,0.0
12052500,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767150878906,0.9352186918258668,0.4612816572189331,0.4177568554878235,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4775695800781,0.8771900534629822,0.3868612647056579,0.3684597015380859,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798583984375,0.7817665934562683,0.2703977227210998,0.1914515197277069,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4811706542969,0.7442411184310913,0.2324600219726562,0.2233075350522995,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48370361328125,0.6905292868614197,0.1840191036462783,0.8433223366737366,283.4779052734375,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.107421875,283.466796875,1.0,0.4786313474178314,1.0,1.0,0.0,1.0,-2.454142808914185,2.4541380405426025,4.844494924327592e-06,1.8965545892715447,0.9090672135353088,0.9090672135353088,0.0,118.72232055664062,120.0,32832.89453125,-0.0,1340.357666015625,1.0,280.0971984863281,282.18505859375,292.4973449707031,292.7018127441406,293.1499938964844,293.1499938964844,280.04998779296875,37706.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.789466619491577,3.78949236869812,9.581851827533685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.2919921875,0.0,1707.1978759765625,1895.4371337890625,0.0,4300.0,0.9375682473182678,1.0,0.0,3.0,1.0,0.0
12052560,296.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281616210937,0.9278056025505066,0.4578582644462585,0.4147378802299499,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4282531738281,0.87312912940979,0.3865880072116852,0.3682764768600464,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4284973144531,0.7773295640945435,0.2693635523319244,0.1907847374677658,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286499023437,0.7404938340187073,0.2316997200250625,0.2226680517196655,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4289855957031,0.6858969926834106,0.1828768700361251,0.8385564684867859,283.42828369140625,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1012878417969,283.42706298828125,1.0,0.4784851968288421,1.0,1.0,0.0,1.0,-2.443000555038452,2.44299578666687,4.80052040074952e-06,1.8878754377365112,0.8983728289604187,0.8983728289604187,0.0,120.46947479248048,123.0,32761.8984375,-0.0,1333.910888671875,1.0,280.0570373535156,282.1454162597656,292.4963073730469,292.650146484375,293.1499938964844,293.1499938964844,279.75,37916.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7522292137146,3.752254486083984,9.394463518219708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.8564453125,0.0,1664.6475830078125,1895.4371337890625,0.0,4300.0,0.9293997883796692,1.0,0.0,3.0,1.0,0.0
12052620,296.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9141994118690492,0.4511163532733917,0.4088628888130188,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658635020256042,0.3860321342945099,0.3679277896881103,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692741751670837,0.2673143446445465,0.189479187130928,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337118983268738,0.2301874607801437,0.2214052677154541,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773834824562073,0.1806393265724182,0.8292481303215027,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781272113323211,1.0,1.0,0.0,1.0,-2.4212546348571777,2.421249866485596,4.715281193057308e-06,1.870930433273316,0.8740258812904358,0.8740258812904358,0.0,123.73678588867188,126.0,33413.34375,0.0,1320.849853515625,1.0,279.7577514648437,281.93853759765625,292.539306640625,292.736572265625,293.1499938964844,293.1499938964844,280.04998779296875,38414.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663851022720337,3.663875818252564,8.957131285569631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.45654296875,0.0,1566.764892578125,1895.4371337890625,0.0,4300.0,0.909994661808014,1.0,0.0,3.0,1.0,0.0
12052680,296.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9141994118690492,0.4511163532733917,0.4088628888130188,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658635020256042,0.3860321342945099,0.3679277896881103,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692741751670837,0.2673143446445465,0.189479187130928,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337118983268738,0.2301874607801437,0.2214052677154541,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773834824562073,0.1806393265724182,0.8292481303215027,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781272113323211,1.0,1.0,0.0,1.0,-2.4212546348571777,2.421249866485596,4.715281193057308e-06,1.870930433273316,0.8740258812904358,0.8740258812904358,0.0,123.73678588867188,126.0,33413.34375,0.0,1320.849853515625,1.0,279.7577514648437,281.93853759765625,292.539306640625,292.736572265625,293.1499938964844,293.1499938964844,280.04998779296875,38414.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663851022720337,3.663875818252564,8.957131285569631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.45654296875,0.0,1566.764892578125,1895.4371337890625,0.0,4300.0,0.909994661808014,1.0,0.0,3.0,1.0,0.0
12052740,296.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.9048371911048888,0.4466210305690765,0.4043112695217132,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613665103912354,0.3868322670459747,0.3683474063873291,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638697028160095,0.2664464712142944,0.1886683106422424,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291305661201477,0.2295687347650528,0.2206338346004486,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713154315948486,0.1792177110910415,0.8220968246459961,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779902696609497,1.0,1.0,0.0,1.0,-2.4057867527008057,2.405781984329224,4.654847998608602e-06,1.8587250709533687,0.8555676937103271,0.8555676937103271,0.0,126.13856506347656,129.0,32109.517578125,0.0,1311.9765625,1.0,280.0419006347656,282.18603515625,292.41656494140625,292.4878845214844,293.1499938964844,293.1499938964844,280.3500061035156,38483.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.570094108581543,3.570117712020874,8.504575248480251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.19189453125,0.0,1464.2451171875,1895.4371337890625,0.0,4300.0,0.8892379999160767,1.0,0.0,3.0,1.0,0.0
12052800,296.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.9048371911048888,0.4466210305690765,0.4043112695217132,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613665103912354,0.3868322670459747,0.3683474063873291,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638697028160095,0.2664464712142944,0.1886683106422424,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291305661201477,0.2295687347650528,0.2206338346004486,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713154315948486,0.1792177110910415,0.8220968246459961,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779902696609497,1.0,1.0,0.0,1.0,-2.4057867527008057,2.405781984329224,4.654847998608602e-06,1.8587250709533687,0.8555676937103271,0.8555676937103271,0.0,126.13856506347656,129.0,32109.517578125,0.0,1311.9765625,1.0,280.0419006347656,282.18603515625,292.41656494140625,292.4878845214844,293.1499938964844,293.1499938964844,280.3500061035156,38483.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.570094108581543,3.570117712020874,8.504575248480251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.19189453125,0.0,1464.2451171875,1895.4371337890625,0.0,4300.0,0.8892379999160767,1.0,0.0,3.0,1.0,0.0
12052860,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951331377029419,0.4418163001537323,0.4002456963062286,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556330800056458,0.3868227005004883,0.3686599135398865,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572332620620728,0.2646553218364715,0.1876695454120636,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229887247085571,0.2277000993490219,0.2192810028791427,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634562015533447,0.1764691174030304,0.8118186593055725,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778532087802887,1.0,1.0,0.0,1.0,-2.386112689971924,2.386108160018921,4.579104370350251e-06,1.8434919118881223,0.8402832746505737,0.8402832746505737,0.0,129.31419372558594,132.0,30753.419921875,0.0,1301.2723388671875,1.0,280.34063720703125,282.4471740722656,292.3193054199219,292.2995300292969,293.1499938964844,293.1499938964844,280.6499938964844,38371.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4802334308624268,3.4802563190460205,8.081836426754307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.44287109375,0.0,1369.2891845703125,1895.4371337890625,0.0,4300.0,0.8692628741264343,1.0,0.0,3.0,1.0,0.0
12052920,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951331377029419,0.4418163001537323,0.4002456963062286,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556330800056458,0.3868227005004883,0.3686599135398865,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572332620620728,0.2646553218364715,0.1876695454120636,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229887247085571,0.2277000993490219,0.2192810028791427,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634562015533447,0.1764691174030304,0.8118186593055725,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778532087802887,1.0,1.0,0.0,1.0,-2.386112689971924,2.386108160018921,4.579104370350251e-06,1.8434919118881223,0.8402832746505737,0.8402832746505737,0.0,129.31419372558594,132.0,30753.419921875,0.0,1301.2723388671875,1.0,280.34063720703125,282.4471740722656,292.3193054199219,292.2995300292969,293.1499938964844,293.1499938964844,280.6499938964844,38371.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4802334308624268,3.4802563190460205,8.081836426754307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.44287109375,0.0,1369.2891845703125,1895.4371337890625,0.0,4300.0,0.8692628741264343,1.0,0.0,3.0,1.0,0.0
12052980,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887609243392944,0.438722163438797,0.3972789049148559,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528807163238525,0.3884112238883972,0.369942307472229,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.753567636013031,0.264462262392044,0.187378779053688,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193551659584045,0.2272879183292389,0.2186962515115738,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585332751274109,0.1751911640167236,0.8051040172576904,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780760705471039,1.0,1.0,0.0,1.0,-2.374960422515869,2.374955892562866,4.536099368124269e-06,1.834662675857544,0.8279395699501038,0.8279395699501038,0.0,131.4384307861328,135.0,29589.380859375,0.0,1296.570556640625,1.0,280.6397705078125,282.7147216796875,292.2357482910156,292.136962890625,293.1499938964844,293.1499938964844,280.95001220703125,38146.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.398277759552002,3.39829969406128,7.705681355218985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.69580078125,0.0,1285.6875,1895.4371337890625,0.0,4300.0,0.8510079979896545,1.0,0.0,3.0,1.0,0.0
12053040,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887609243392944,0.438722163438797,0.3972789049148559,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528807163238525,0.3884112238883972,0.369942307472229,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.753567636013031,0.264462262392044,0.187378779053688,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193551659584045,0.2272879183292389,0.2186962515115738,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585332751274109,0.1751911640167236,0.8051040172576904,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780760705471039,1.0,1.0,0.0,1.0,-2.374960422515869,2.374955892562866,4.536099368124269e-06,1.834662675857544,0.8279395699501038,0.8279395699501038,0.0,131.4384307861328,135.0,29589.380859375,0.0,1296.570556640625,1.0,280.6397705078125,282.7147216796875,292.2357482910156,292.136962890625,293.1499938964844,293.1499938964844,280.95001220703125,38146.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.398277759552002,3.39829969406128,7.705681355218985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.69580078125,0.0,1285.6875,1895.4371337890625,0.0,4300.0,0.8510079979896545,1.0,0.0,3.0,1.0,0.0
12053100,296.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8863953948020935,0.437483936548233,0.3960921168327331,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.8522833585739136,0.3895228207111358,0.3709160685539245,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.7525371313095093,0.264681339263916,0.1874826848506927,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0412292480469,0.7183041572570801,0.2273987382650375,0.2187374532222747,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379638671875,0.657001793384552,0.1748958975076675,0.8034551739692688,284.0449523925781,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.10369873046875,284.0584411621094,1.0,0.4784537255764007,1.0,1.0,0.0,1.0,-2.3728950023651123,2.3728904724121094,4.528113095148001e-06,1.8330031633377075,0.823351263999939,0.823351263999939,0.0,132.2768096923828,135.0,28723.556640625,0.0,1297.5015869140625,1.0,280.8908996582031,282.9092712402344,292.1761779785156,291.9745788574219,293.1499938964844,293.1499938964844,280.95001220703125,37987.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.361102819442749,3.361124515533448,7.538013733210391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.3525390625,0.0,1248.5745849609375,1895.4371337890625,0.0,4300.0,0.8427456021308899,1.0,0.0,3.0,1.0,0.0
12053160,296.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190795898437,0.8845057487487793,0.4364678561687469,0.3951675295829773,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.118896484375,0.8520966172218323,0.3908292949199676,0.3721150457859039,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181335449219,0.7519235610961914,0.2650836408138275,0.1877403110265731,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11773681640625,0.7176576256752014,0.2276872247457504,0.2189747542142868,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1168212890625,0.6559426784515381,0.1747902482748031,0.8027682304382324,284.11871337890625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.11297607421875,284.1224365234375,1.0,0.4790282249450683,1.0,1.0,0.0,1.0,-2.3729910850524902,2.372986555099488,4.528385034063831e-06,1.8330260515213013,0.8185986280441284,0.8185986280441284,0.0,133.02220153808594,138.0,28573.291015625,0.0,1300.63134765625,1.0,280.93902587890625,282.9848022460937,292.1639709472656,291.997802734375,293.1499938964844,293.1499938964844,281.25,37831.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.32790470123291,3.32792592048645,7.389839993265923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.7021484375,0.0,1215.97216796875,1895.4371337890625,0.0,4300.0,0.8352725505828857,1.0,0.0,3.0,1.0,0.0
12053220,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809232115745544,0.4347445964813232,0.3935780227184295,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519122004508972,0.3937329649925232,0.3748027384281158,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509582042694092,0.2661687135696411,0.1884683966636657,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.716668426990509,0.2285576164722442,0.2197579145431518,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542892456054688,0.1749113947153091,0.8030795454978943,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806634485721588,1.0,1.0,0.0,1.0,-2.3764963150024414,2.3764917850494385,4.541644102573628e-06,1.8356800079345703,0.8122038245201111,0.8122038245201111,0.0,134.6475372314453,141.0,27631.751953125,0.0,1311.4013671875,1.0,281.2381591796875,283.2504577636719,292.0999450683594,291.87286376953125,293.1499938964844,293.1499938964844,281.54998779296875,37457.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2715628147125244,3.2715837955474854,7.14173722826672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.435546875,0.0,1161.261474609375,1895.4371337890625,0.0,4300.0,0.8225904703140259,1.0,0.0,3.0,1.0,0.0
12053280,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809232115745544,0.4347445964813232,0.3935780227184295,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519122004508972,0.3937329649925232,0.3748027384281158,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509582042694092,0.2661687135696411,0.1884683966636657,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.716668426990509,0.2285576164722442,0.2197579145431518,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542892456054688,0.1749113947153091,0.8030795454978943,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806634485721588,1.0,1.0,0.0,1.0,-2.3764963150024414,2.3764917850494385,4.541644102573628e-06,1.8356800079345703,0.8122038245201111,0.8122038245201111,0.0,134.6475372314453,141.0,27631.751953125,0.0,1311.4013671875,1.0,281.2381591796875,283.2504577636719,292.0999450683594,291.87286376953125,293.1499938964844,293.1499938964844,281.54998779296875,37457.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2715628147125244,3.2715837955474854,7.14173722826672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.435546875,0.0,1161.261474609375,1895.4371337890625,0.0,4300.0,0.8225904703140259,1.0,0.0,3.0,1.0,0.0
12053340,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775478005409241,0.4334282577037811,0.3923722505569458,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.851865828037262,0.3969720602035522,0.3778341710567474,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502131462097168,0.267570436000824,0.1894376426935196,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159266471862793,0.2297345548868179,0.2208636701107025,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530311703681946,0.1753700375556945,0.8050850629806519,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828691780567169,1.0,1.0,0.0,1.0,-2.383589029312134,2.383584499359131,4.568716121866601e-06,1.8411481380462649,0.8087513446807861,0.8087513446807861,0.0,136.48245239257812,144.0,26815.958984375,0.0,1327.3775634765625,1.0,281.5375366210937,283.5145568847656,292.0414428710937,291.75994873046875,293.1499938964844,293.1499938964844,281.8500061035156,37045.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.230785846710205,3.230806350708008,6.964816634535964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.4677734375,0.0,1121.79443359375,1895.4371337890625,0.0,4300.0,0.8132936954498291,1.0,0.0,3.0,1.0,0.0
12053400,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775478005409241,0.4334282577037811,0.3923722505569458,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.851865828037262,0.3969720602035522,0.3778341710567474,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502131462097168,0.267570436000824,0.1894376426935196,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159266471862793,0.2297345548868179,0.2208636701107025,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530311703681946,0.1753700375556945,0.8050850629806519,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828691780567169,1.0,1.0,0.0,1.0,-2.383589029312134,2.383584499359131,4.568716121866601e-06,1.8411481380462649,0.8087513446807861,0.8087513446807861,0.0,136.48245239257812,144.0,26815.958984375,0.0,1327.3775634765625,1.0,281.5375366210937,283.5145568847656,292.0414428710937,291.75994873046875,293.1499938964844,293.1499938964844,281.8500061035156,37045.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.230785846710205,3.230806350708008,6.964816634535964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.4677734375,0.0,1121.79443359375,1895.4371337890625,0.0,4300.0,0.8132936954498291,1.0,0.0,3.0,1.0,0.0
12053460,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743454217910767,0.4325017929077148,0.3915236890316009,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518992066383362,0.4005065560340881,0.3811555802822113,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496206760406494,0.2692500054836273,0.1906089633703231,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153401970863342,0.231156513094902,0.2222168296575546,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520281434059143,0.1760870665311813,0.808341920375824,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855439364910126,1.0,1.0,0.0,1.0,-2.393502950668335,2.393498182296753,4.606770289683482e-06,1.8488309383392327,0.8082929849624634,0.8082929849624634,0.0,138.51730346679688,147.0,26130.580078125,0.0,1347.6903076171875,1.0,281.8371276855469,283.778564453125,291.99127197265625,291.6645202636719,293.1499938964844,293.1499938964844,282.1499938964844,36607.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.20670747756958,3.206727743148804,6.861388897050347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.16357421875,0.0,1097.638427734375,1895.4371337890625,0.0,4300.0,0.8076275587081909,1.0,0.0,3.0,1.0,0.0
12053520,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743454217910767,0.4325017929077148,0.3915236890316009,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518992066383362,0.4005065560340881,0.3811555802822113,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496206760406494,0.2692500054836273,0.1906089633703231,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153401970863342,0.231156513094902,0.2222168296575546,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520281434059143,0.1760870665311813,0.808341920375824,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855439364910126,1.0,1.0,0.0,1.0,-2.393502950668335,2.393498182296753,4.606770289683482e-06,1.8488309383392327,0.8082929849624634,0.8082929849624634,0.0,138.51730346679688,147.0,26130.580078125,0.0,1347.6903076171875,1.0,281.8371276855469,283.778564453125,291.99127197265625,291.6645202636719,293.1499938964844,293.1499938964844,282.1499938964844,36607.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.20670747756958,3.206727743148804,6.861388897050347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.16357421875,0.0,1097.638427734375,1895.4371337890625,0.0,4300.0,0.8076275587081909,1.0,0.0,3.0,1.0,0.0
12053580,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712962865829468,0.4319050312042236,0.3909820318222046,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519904017448425,0.4042861461639404,0.3847198188304901,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.749153733253479,0.2711663246154785,0.1919532567262649,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148685455322266,0.2327740639448166,0.2237677127122879,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512120962142944,0.1770057529211044,0.8125743269920349,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886026382446289,1.0,1.0,0.0,1.0,-2.405694961547852,2.4056904315948486,4.653848918678705e-06,1.85830819606781,0.8107612729072571,0.8107612729072571,0.0,140.7281494140625,150.0,25511.677734375,0.0,1371.6810302734375,1.0,282.1368713378906,284.03668212890625,291.9466247558594,291.5790710449219,293.1499938964844,293.1499938964844,282.45001220703125,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1994616985321045,3.199481725692749,6.830416623415658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.30615234375,0.0,1088.3958740234375,1895.4371337890625,0.0,4300.0,0.8056399822235107,1.0,0.0,3.0,1.0,0.0
12053640,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712962865829468,0.4319050312042236,0.3909820318222046,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519904017448425,0.4042861461639404,0.3847198188304901,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.749153733253479,0.2711663246154785,0.1919532567262649,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148685455322266,0.2327740639448166,0.2237677127122879,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512120962142944,0.1770057529211044,0.8125743269920349,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886026382446289,1.0,1.0,0.0,1.0,-2.405694961547852,2.4056904315948486,4.653848918678705e-06,1.85830819606781,0.8107612729072571,0.8107612729072571,0.0,140.7281494140625,150.0,25511.677734375,0.0,1371.6810302734375,1.0,282.1368713378906,284.03668212890625,291.9466247558594,291.5790710449219,293.1499938964844,293.1499938964844,282.45001220703125,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1994616985321045,3.199481725692749,6.830416623415658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.30615234375,0.0,1088.3958740234375,1895.4371337890625,0.0,4300.0,0.8056399822235107,1.0,0.0,3.0,1.0,0.0
12053700,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.8697933554649353,0.4317583739757538,0.3907926380634308,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17596435546875,0.8520291447639465,0.406282365322113,0.3865687251091003,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.7489397525787354,0.272224485874176,0.1926762610673904,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.7146478295326233,0.2336604297161102,0.2245994210243225,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.6508423686027527,0.1775396466255188,0.8149730563163757,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2049255371094,285.1900939941406,1.0,0.4902517199516296,1.0,1.0,0.0,1.0,-2.4124372005462646,2.4124324321746826,4.680002803070238e-06,1.8635560274124143,0.8138574957847595,0.8138574957847595,0.0,141.90196228027344,150.0,25072.498046875,0.0,1384.8397216796875,1.0,282.3847961425781,284.2288818359375,291.9051818847656,291.4569091796875,293.1499938964844,293.1499938964844,282.45001220703125,35913.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.202270746231079,3.202290773391724,6.842415132268798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.73876953125,0.0,1089.1939697265625,1895.4371337890625,0.0,4300.0,0.8060809373855591,1.0,0.0,3.0,1.0,0.0
12053760,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560119628906,0.8686376810073853,0.4318113625049591,0.3908407092094421,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25592041015625,0.8523351550102234,0.4084225296974182,0.3885833024978637,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2551574707031,0.7489874958992004,0.2734118402004242,0.1935043036937713,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547607421875,0.7146667838096619,0.2346472293138504,0.225537896156311,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538452148437,0.6507090330123901,0.1781658083200454,0.8178080320358276,285.2557067871094,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.21600341796875,285.25927734375,1.0,0.4920052886009216,1.0,1.0,0.0,1.0,-2.4204418659210205,2.4204370975494385,4.711139354185434e-06,1.869779586791992,0.8167632222175598,0.8167632222175598,0.0,143.0079803466797,153.0,25122.51171875,0.0,1399.3604736328125,1.0,282.43701171875,284.30157470703125,291.9104309082031,291.51373291015625,293.1499938964844,293.1499938964844,282.75,35684.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2104499340057373,3.2104697227478027,6.877413056827208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.7451171875,0.0,1094.850341796875,1895.4371337890625,0.0,4300.0,0.807614803314209,1.0,0.0,3.0,1.0,0.0
12053820,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664179444313049,0.4321346879005432,0.391107976436615,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529900908470154,0.4128758311271667,0.3927663564682007,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.7491757273674011,0.2759593725204468,0.1952779740095138,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7147861123085022,0.2367555797100067,0.2275422066450119,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505637168884277,0.1795519292354583,0.8241011500358582,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957433938980102,1.0,1.0,0.0,1.0,-2.4378855228424072,2.437880754470825,4.779411483468721e-06,1.88336718082428,0.8259715437889099,0.8259715437889099,0.0,145.3253631591797,156.0,24761.431640625,0.0,1430.908447265625,1.0,282.7371826171875,284.55908203125,291.8819885253906,291.46075439453125,293.1499938964844,293.1499938964844,283.04998779296875,35219.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.239144086837769,3.239164113998413,7.000899131526239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.3125,0.0,1117.1280517578125,1895.4371337890625,0.0,4300.0,0.8135004043579102,1.0,0.0,3.0,1.0,0.0
12053880,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664179444313049,0.4321346879005432,0.391107976436615,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529900908470154,0.4128758311271667,0.3927663564682007,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.7491757273674011,0.2759593725204468,0.1952779740095138,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7147861123085022,0.2367555797100067,0.2275422066450119,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505637168884277,0.1795519292354583,0.8241011500358582,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957433938980102,1.0,1.0,0.0,1.0,-2.4378855228424072,2.437880754470825,4.779411483468721e-06,1.88336718082428,0.8259715437889099,0.8259715437889099,0.0,145.3253631591797,156.0,24761.431640625,0.0,1430.908447265625,1.0,282.7371826171875,284.55908203125,291.8819885253906,291.46075439453125,293.1499938964844,293.1499938964844,283.04998779296875,35219.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.239144086837769,3.239164113998413,7.000899131526239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.3125,0.0,1117.1280517578125,1895.4371337890625,0.0,4300.0,0.8135004043579102,1.0,0.0,3.0,1.0,0.0
12053940,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644775152206421,0.4327913522720337,0.3916835486888885,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538265824317932,0.4175845682621002,0.397198736667633,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495970129966736,0.2787588536739349,0.1972328275442123,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.715110719203949,0.2390565723180771,0.2297355681657791,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506603956222534,0.1811231821775436,0.831260621547699,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997775256633758,1.0,1.0,0.0,1.0,-2.457485675811768,2.4574806690216064,4.85673945149756e-06,1.8986401557922363,0.838333249092102,0.838333249092102,0.0,147.71864318847656,159.0,24424.958984375,0.0,1465.944091796875,1.0,283.0376281738281,284.8105163574219,291.8572082519531,291.4141540527344,293.1499938964844,293.1499938964844,283.1499938964844,34783.84375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.284307718276977,3.2843282222747803,7.197489253485401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.6806640625,0.0,1154.9176025390625,1895.4371337890625,0.0,4300.0,0.82107013463974,1.0,0.0,3.0,1.0,0.0
12054000,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644775152206421,0.4327913522720337,0.3916835486888885,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538265824317932,0.4175845682621002,0.397198736667633,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495970129966736,0.2787588536739349,0.1972328275442123,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.715110719203949,0.2390565723180771,0.2297355681657791,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506603956222534,0.1811231821775436,0.831260621547699,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997775256633758,1.0,1.0,0.0,1.0,-2.457485675811768,2.4574806690216064,4.85673945149756e-06,1.8986401557922363,0.838333249092102,0.838333249092102,0.0,147.71864318847656,159.0,24424.958984375,0.0,1465.944091796875,1.0,283.0376281738281,284.8105163574219,291.8572082519531,291.4141540527344,293.1499938964844,293.1499938964844,283.1499938964844,34783.84375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.284307718276977,3.2843282222747803,7.197489253485401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.6806640625,0.0,1154.9176025390625,1895.4371337890625,0.0,4300.0,0.82107013463974,1.0,0.0,3.0,1.0,0.0
12054060,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620298504829407,0.4329734444618225,0.3920953571796417,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541792631149292,0.4219839870929718,0.4015401601791382,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496352791786194,0.2813521921634674,0.1991672664880752,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150660753250122,0.2411915361881256,0.2319073677062988,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504473090171814,0.1825764924287796,0.8384527564048767,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8328857421875,1.0,0.5039719343185425,1.0,1.0,0.0,1.0,-2.476773262023926,2.4767682552337646,4.933563104714267e-06,1.913723945617676,0.8508687019348145,0.8508687019348145,0.0,150.4449920654297,162.0,24452.220703125,0.0,1502.4600830078125,1.0,283.145751953125,284.9046936035156,291.8829650878906,291.4617614746094,293.1499938964844,293.1499938964844,283.1499938964844,34170.8828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3202433586120605,3.320263862609864,7.355854449997423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.8056640625,0.0,1183.8629150390625,1895.4371337890625,0.0,4300.0,0.8271200060844421,1.0,0.0,3.0,1.0,0.0
12054120,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620298504829407,0.4329734444618225,0.3920953571796417,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541792631149292,0.4219839870929718,0.4015401601791382,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496352791786194,0.2813521921634674,0.1991672664880752,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150660753250122,0.2411915361881256,0.2319073677062988,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504473090171814,0.1825764924287796,0.8384527564048767,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8328857421875,1.0,0.5039719343185425,1.0,1.0,0.0,1.0,-2.476773262023926,2.4767682552337646,4.933563104714267e-06,1.913723945617676,0.8508687019348145,0.8508687019348145,0.0,150.4449920654297,162.0,24452.220703125,0.0,1502.4600830078125,1.0,283.145751953125,284.9046936035156,291.8829650878906,291.4617614746094,293.1499938964844,293.1499938964844,283.1499938964844,34170.8828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3202433586120605,3.320263862609864,7.355854449997423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.8056640625,0.0,1183.8629150390625,1895.4371337890625,0.0,4300.0,0.8271200060844421,1.0,0.0,3.0,1.0,0.0
