time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054180,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583082556724548,0.4323406219482422,0.391813576221466,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533458709716797,0.4257417619228363,0.4053347110748291,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.74861741065979,0.2834523916244507,0.2007985264062881,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139965295791626,0.2428977042436599,0.23373344540596,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492571830749512,0.1836491525173187,0.8442449569702148,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080319046974182,1.0,1.0,0.0,1.0,-2.4921107292175293,2.492105722427368,4.995152266928926e-06,1.9257482290267944,0.8629253506660461,0.8629253506660461,0.0,153.71688842773438,165.0,24632.716796875,0.0,1536.5394287109375,1.0,283.1498413085937,284.91180419921875,291.9183654785156,291.5240478515625,293.1499938964844,293.1499938964844,283.1499938964844,33390.03515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3419997692108154,3.3420205116271973,7.452571253452334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.16748046875,0.0,1198.86083984375,1895.4371337890625,0.0,4300.0,0.8307344913482666,1.0,0.0,3.0,1.0,0.0
12054240,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583082556724548,0.4323406219482422,0.391813576221466,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533458709716797,0.4257417619228363,0.4053347110748291,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.74861741065979,0.2834523916244507,0.2007985264062881,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139965295791626,0.2428977042436599,0.23373344540596,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492571830749512,0.1836491525173187,0.8442449569702148,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080319046974182,1.0,1.0,0.0,1.0,-2.4921107292175293,2.492105722427368,4.995152266928926e-06,1.9257482290267944,0.8629253506660461,0.8629253506660461,0.0,153.71688842773438,165.0,24632.716796875,0.0,1536.5394287109375,1.0,283.1498413085937,284.91180419921875,291.9183654785156,291.5240478515625,293.1499938964844,293.1499938964844,283.1499938964844,33390.03515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3419997692108154,3.3420205116271973,7.452571253452334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.16748046875,0.0,1198.86083984375,1895.4371337890625,0.0,4300.0,0.8307344913482666,1.0,0.0,3.0,1.0,0.0
12054300,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.856131911277771,0.4318412244319916,0.3914650976657867,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8526085019111633,0.4274441599845886,0.4070398211479187,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7478188276290894,0.2843675017356872,0.2015054374933242,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.7131590247154236,0.2436172366142273,0.2345092594623565,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6483650207519531,0.1840545386075973,0.8465266823768616,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2848205566406,285.8514099121094,1.0,0.5099568367004395,1.0,1.0,0.0,1.0,-2.498264789581299,2.4982597827911377,5.019969648856204e-06,1.9305702447891235,0.8689919710159302,0.8689919710159302,0.0,155.47909545898438,165.0,24700.318359375,0.0,1552.232177734375,1.0,283.14996337890625,284.9164123535156,291.92926025390625,291.5420227050781,293.1499938964844,293.1499938964844,283.1499938964844,32816.44140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.341992378234864,3.342012882232666,7.452537715835206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.32958984375,0.0,1194.92431640625,1895.4371337890625,0.0,4300.0,0.8327236771583557,1.0,0.0,3.0,1.0,0.0
12054360,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539079427719116,0.4312885403633117,0.3910560011863708,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8517972826957703,0.4290779531002044,0.4086697101593017,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.746955156326294,0.2852343618869781,0.2021718621253967,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122331261634827,0.2442789375782013,0.2352233976125717,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.6473833322525024,0.1843985021114349,0.8485033512115479,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2861022949219,285.8531188964844,1.0,0.5118102431297302,1.0,1.0,0.0,1.0,-2.5037662982940674,2.5037612915039062,5.042194970883429e-06,1.934874057769776,0.8750322461128235,0.8750322461128235,0.0,157.25804138183594,168.0,24779.076171875,0.0,1567.1884765625,1.0,283.1499938964844,284.9153137207031,291.93768310546875,291.5570983886719,293.1499938964844,293.1499938964844,283.1499938964844,32528.021484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.355360984802246,3.355381488800049,7.512280149057915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.830078125,0.0,1205.5283203125,1895.4371337890625,0.0,4300.0,0.832432746887207,1.0,0.0,3.0,1.0,0.0
12054420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495137095451355,0.4301208853721618,0.3901492059230804,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501394987106323,0.4322252571582794,0.4117865562438965,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452070116996765,0.286898523569107,0.2034367322921753,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102804780006409,0.2454930543899536,0.2365263402462005,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453210711479187,0.1849631369113922,0.8518046140670776,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153272151947021,1.0,1.0,0.0,1.0,-2.513474464416504,2.513469219207764,5.081483777757967e-06,1.942441463470459,0.8872567415237427,0.8872567415237427,0.0,160.78225708007812,156.0,24903.294921875,0.0,1595.3763427734375,1.0,283.1499938964844,284.9205017089844,291.9493408203125,291.5780944824219,293.1499938964844,293.1499938964844,283.1499938964844,31618.236328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3621208667755127,3.3621416091918945,7.542581101915857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.1845703125,0.0,1205.6549072265625,1895.4371337890625,0.0,4300.0,0.8326314091682434,1.0,0.0,3.0,1.0,0.0
12054480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495137095451355,0.4301208853721618,0.3901492059230804,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501394987106323,0.4322252571582794,0.4117865562438965,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452070116996765,0.286898523569107,0.2034367322921753,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102804780006409,0.2454930543899536,0.2365263402462005,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453210711479187,0.1849631369113922,0.8518046140670776,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153272151947021,1.0,1.0,0.0,1.0,-2.513474464416504,2.513469219207764,5.081483777757967e-06,1.942441463470459,0.8872567415237427,0.8872567415237427,0.0,160.78225708007812,156.0,24903.294921875,0.0,1595.3763427734375,1.0,283.1499938964844,284.9205017089844,291.9493408203125,291.5780944824219,293.1499938964844,293.1499938964844,283.1499938964844,31618.236328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3621208667755127,3.3621416091918945,7.542581101915857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.1845703125,0.0,1205.6549072265625,1895.4371337890625,0.0,4300.0,0.8326314091682434,1.0,0.0,3.0,1.0,0.0
12054540,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519203066825867,0.4289555847644806,0.3889981806278229,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.855242133140564,0.4352943003177643,0.414571464061737,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492313981056213,0.2885507047176361,0.2045022398233413,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140665650367737,0.246636152267456,0.2375049889087677,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482256650924683,0.1854413449764251,0.8534917235374451,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139976143836975,1.0,1.0,0.0,1.0,-2.5199239253997803,2.519918918609619,5.107666311232606e-06,1.947466492652893,0.8995977640151978,0.8995977640151978,0.0,158.24415588378906,144.0,24996.611328125,0.0,1593.255859375,1.0,283.1499938964844,284.9264831542969,291.9576416015625,291.5932922363281,293.1499938964844,293.1499938964844,283.1499938964844,30684.587890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.363287210464477,3.363307476043701,7.547814107056183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.15576171875,0.0,1200.3216552734375,1895.4371337890625,0.0,4300.0,0.8315662741661072,1.0,0.0,3.0,1.0,0.0
12054600,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519203066825867,0.4289555847644806,0.3889981806278229,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.855242133140564,0.4352943003177643,0.414571464061737,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492313981056213,0.2885507047176361,0.2045022398233413,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140665650367737,0.246636152267456,0.2375049889087677,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482256650924683,0.1854413449764251,0.8534917235374451,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139976143836975,1.0,1.0,0.0,1.0,-2.5199239253997803,2.519918918609619,5.107666311232606e-06,1.947466492652893,0.8995977640151978,0.8995977640151978,0.0,158.24415588378906,144.0,24996.611328125,0.0,1593.255859375,1.0,283.1499938964844,284.9264831542969,291.9576416015625,291.5932922363281,293.1499938964844,293.1499938964844,283.1499938964844,30684.587890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.363287210464477,3.363307476043701,7.547814107056183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.15576171875,0.0,1200.3216552734375,1895.4371337890625,0.0,4300.0,0.8315662741661072,1.0,0.0,3.0,1.0,0.0
12054660,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592219352722168,0.4278590381145477,0.3877537250518799,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653485178947449,0.4383553266525268,0.4171836376190185,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575536966323853,0.2902630865573883,0.2054876983165741,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216015458106995,0.2477826327085495,0.238320454955101,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548254489898682,0.1859158277511596,0.8543634414672852,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.510085940361023,1.0,1.0,0.0,1.0,-2.5247790813446045,2.524774074554444,5.127286385686602e-06,1.951180338859558,0.9120596647262572,0.9120596647262572,0.0,151.7802276611328,132.0,25071.13671875,0.0,1572.055419921875,1.0,283.1499938964844,284.93377685546875,291.9638671875,291.6046447753906,293.1499938964844,293.1499938964844,283.1499938964844,29738.890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3593316078186035,3.359351634979248,7.530070433858782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.55078125,0.0,1190.0758056640625,1895.4371337890625,0.0,4300.0,0.8353472352027893,1.0,0.0,3.0,1.0,0.0
12054720,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592219352722168,0.4278590381145477,0.3877537250518799,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653485178947449,0.4383553266525268,0.4171836376190185,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575536966323853,0.2902630865573883,0.2054876983165741,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216015458106995,0.2477826327085495,0.238320454955101,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548254489898682,0.1859158277511596,0.8543634414672852,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.510085940361023,1.0,1.0,0.0,1.0,-2.5247790813446045,2.524774074554444,5.127286385686602e-06,1.951180338859558,0.9120596647262572,0.9120596647262572,0.0,151.7802276611328,132.0,25071.13671875,0.0,1572.055419921875,1.0,283.1499938964844,284.93377685546875,291.9638671875,291.6046447753906,293.1499938964844,293.1499938964844,283.1499938964844,29738.890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3593316078186035,3.359351634979248,7.530070433858782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.55078125,0.0,1190.0758056640625,1895.4371337890625,0.0,4300.0,0.8353472352027893,1.0,0.0,3.0,1.0,0.0
12054780,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702678084373474,0.426738440990448,0.3864377737045288,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793815970420837,0.4413534700870514,0.419673353433609,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7692996263504028,0.291992574930191,0.2064353376626968,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316886186599731,0.2489096522331237,0.2390445321798324,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643788814544678,0.1863777190446853,0.8548150658607483,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045952200889587,1.0,1.0,0.0,1.0,-2.5287413597106934,2.528736114501953,5.143218913872261e-06,1.954156756401062,0.9242541193962096,0.9242541193962096,0.0,143.12181091308594,120.0,25194.888671875,0.0,1540.1082763671875,1.0,283.1499938964844,284.9168395996094,291.9715576171875,291.6199951171875,293.1499938964844,293.1499938964844,283.1499938964844,29840.1484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.410027265548706,3.410047769546509,7.759057893963472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.607421875,0.0,1239.1575927734375,1895.4371337890625,0.0,4300.0,0.8472865223884583,1.0,0.0,3.0,1.0,0.0
12054840,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702678084373474,0.426738440990448,0.3864377737045288,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793815970420837,0.4413534700870514,0.419673353433609,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7692996263504028,0.291992574930191,0.2064353376626968,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316886186599731,0.2489096522331237,0.2390445321798324,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643788814544678,0.1863777190446853,0.8548150658607483,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045952200889587,1.0,1.0,0.0,1.0,-2.5287413597106934,2.528736114501953,5.143218913872261e-06,1.954156756401062,0.9242541193962096,0.9242541193962096,0.0,143.12181091308594,120.0,25194.888671875,0.0,1540.1082763671875,1.0,283.1499938964844,284.9168395996094,291.9715576171875,291.6199951171875,293.1499938964844,293.1499938964844,283.1499938964844,29840.1484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.410027265548706,3.410047769546509,7.759057893963472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.607421875,0.0,1239.1575927734375,1895.4371337890625,0.0,4300.0,0.8472865223884583,1.0,0.0,3.0,1.0,0.0
12054900,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770750761032104,0.4261533617973327,0.3857420086860657,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.8877439498901367,0.4428154230117798,0.4208666384220123,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763698101043701,0.292851835489273,0.2068927437067031,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7376517057418823,0.2494564950466156,0.2393733859062194,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.670192539691925,0.1865957975387573,0.8548994660377502,285.8592834472656,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2890014648437,285.85845947265625,1.0,0.5014523267745972,1.0,1.0,0.0,1.0,-2.530385732650757,2.5303804874420166,5.14979001309257e-06,1.95536744594574,0.9302144646644592,0.9302144646644592,0.0,138.28321838378906,120.0,25269.416015625,0.0,1521.4490966796875,1.0,283.1499938964844,284.9012756347656,291.9759216308594,291.6289978027344,293.1499938964844,293.1499938964844,283.1499938964844,30199.115234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.45173978805542,3.451760768890381,7.950040981086204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.064453125,0.0,1282.532470703125,1895.4371337890625,0.0,4300.0,0.8544430732727051,1.0,0.0,3.0,1.0,0.0
12054960,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.884742259979248,0.4255561530590057,0.3850206434726715,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8969866633415222,0.4442542493343353,0.4220250844955444,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842394113540649,0.2937084436416626,0.2073394358158111,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7443058490753174,0.249992236495018,0.2396807968616485,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.6767033934593201,0.1868045479059219,0.8548938035964966,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.28875732421875,285.850830078125,1.0,0.4981105625629425,1.0,1.0,0.0,1.0,-2.5318102836608887,2.5318050384521484,5.155449343874352e-06,1.956397294998169,0.9361459016799928,0.9361459016799928,0.0,133.21109008789062,108.0,25326.357421875,0.0,1501.4658203125,1.0,283.1499938964844,284.88995361328125,291.98004150390625,291.6365661621094,293.1499938964844,293.1499938964844,283.1499938964844,30363.4609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.481642961502075,3.4816641807556152,8.088383651738695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.97021484375,0.0,1313.5771484375,1895.4371337890625,0.0,4300.0,0.8642961382865906,1.0,0.0,3.0,1.0,0.0
12055020,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028270840644836,0.4243346452713012,0.3835359811782837,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194025993347168,0.4470695555210113,0.4242646992206573,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024814128875732,0.2954186201095581,0.2082167714834213,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.760104238986969,0.2510343492031097,0.2402492016553878,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919394135475159,0.1871969699859619,0.8546814918518066,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909808933734894,1.0,1.0,0.0,1.0,-2.5341997146606445,2.5341944694519043,5.164847607375123e-06,1.9580734968185425,0.9477135539054872,0.9477135539054872,0.0,122.56989288330078,96.0,25458.474609375,0.0,1458.680419921875,1.0,283.1499938964844,284.8584289550781,291.9889221191406,291.65350341796875,293.1499938964844,293.1499938964844,283.1499938964844,31139.587890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.564783811569214,3.5648062229156494,8.479294137941906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.2978515625,0.0,1404.89453125,1895.4371337890625,0.0,4300.0,0.8841078877449036,1.0,0.0,3.0,1.0,0.0
12055080,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028270840644836,0.4243346452713012,0.3835359811782837,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194025993347168,0.4470695555210113,0.4242646992206573,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024814128875732,0.2954186201095581,0.2082167714834213,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.760104238986969,0.2510343492031097,0.2402492016553878,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919394135475159,0.1871969699859619,0.8546814918518066,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909808933734894,1.0,1.0,0.0,1.0,-2.5341997146606445,2.5341944694519043,5.164847607375123e-06,1.9580734968185425,0.9477135539054872,0.9477135539054872,0.0,122.56989288330078,96.0,25458.474609375,0.0,1458.680419921875,1.0,283.1499938964844,284.8584289550781,291.9889221191406,291.65350341796875,293.1499938964844,293.1499938964844,283.1499938964844,31139.587890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.564783811569214,3.5648062229156494,8.479294137941906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.2978515625,0.0,1404.89453125,1895.4371337890625,0.0,4300.0,0.8841078877449036,1.0,0.0,3.0,1.0,0.0
12055140,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272050261497498,0.4230995178222656,0.3820178806781769,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481533765792848,0.4498175978660583,0.4264199435710907,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233814835548401,0.2971384227275848,0.2090856730937957,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800358533859253,0.2520470023155212,0.2407702505588531,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.710374116897583,0.1875630766153335,0.8542614579200745,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834128320217132,1.0,1.0,0.0,1.0,-2.536130666732788,2.536125421524048,5.1723259275604505e-06,1.9593658447265625,0.95895653963089,0.95895653963089,0.0,111.48670959472656,84.0,25587.744140625,0.0,1413.3089599609375,1.0,283.1499938964844,284.8253479003906,291.9978942871094,291.6703186035156,293.1499938964844,293.1499938964844,283.1499938964844,32067.47265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653729200363159,3.653752565383911,8.907708206606912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.40478515625,0.0,1507.867431640625,1895.4371337890625,0.0,4300.0,0.9053419232368468,1.0,0.0,3.0,1.0,0.0
12055200,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272050261497498,0.4230995178222656,0.3820178806781769,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481533765792848,0.4498175978660583,0.4264199435710907,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233814835548401,0.2971384227275848,0.2090856730937957,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800358533859253,0.2520470023155212,0.2407702505588531,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.710374116897583,0.1875630766153335,0.8542614579200745,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834128320217132,1.0,1.0,0.0,1.0,-2.536130666732788,2.536125421524048,5.1723259275604505e-06,1.9593658447265625,0.95895653963089,0.95895653963089,0.0,111.48670959472656,84.0,25587.744140625,0.0,1413.3089599609375,1.0,283.1499938964844,284.8253479003906,291.9978942871094,291.6703186035156,293.1499938964844,293.1499938964844,283.1499938964844,32067.47265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653729200363159,3.653752565383911,8.907708206606912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.40478515625,0.0,1507.867431640625,1895.4371337890625,0.0,4300.0,0.9053419232368468,1.0,0.0,3.0,1.0,0.0
12055260,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579129815101624,0.4218700230121612,0.3804909884929657,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792192578315736,0.4525141716003418,0.4285128712654114,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482027053833008,0.2988816201686859,0.2099608331918716,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051592707633972,0.2530413568019867,0.2412610501050949,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309520840644836,0.1879123300313949,0.8537060022354126,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755361676216125,1.0,1.0,0.0,1.0,-2.537784576416016,2.5377793312072754,5.17864054927486e-06,1.960424780845642,0.9698861837387084,0.9698861837387084,0.0,100.1299285888672,87.0,25712.9453125,0.0,1366.330322265625,1.0,283.1499938964844,284.7924499511719,292.0068359375,291.6867980957031,293.1499938964844,293.1499938964844,283.04998779296875,33086.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74506139755249,3.7450859546661377,9.358606689602312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.53125,0.0,1619.1561279296875,1895.4371337890625,0.0,4300.0,0.9261735081672668,1.0,0.0,3.0,1.0,0.0
12055320,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579129815101624,0.4218700230121612,0.3804909884929657,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792192578315736,0.4525141716003418,0.4285128712654114,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482027053833008,0.2988816201686859,0.2099608331918716,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051592707633972,0.2530413568019867,0.2412610501050949,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309520840644836,0.1879123300313949,0.8537060022354126,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755361676216125,1.0,1.0,0.0,1.0,-2.537784576416016,2.5377793312072754,5.17864054927486e-06,1.960424780845642,0.9698861837387084,0.9698861837387084,0.0,100.1299285888672,87.0,25712.9453125,0.0,1366.330322265625,1.0,283.1499938964844,284.7924499511719,292.0068359375,291.6867980957031,293.1499938964844,293.1499938964844,283.04998779296875,33086.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74506139755249,3.7450859546661377,9.358606689602312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.53125,0.0,1619.1561279296875,1895.4371337890625,0.0,4300.0,0.9261735081672668,1.0,0.0,3.0,1.0,0.0
12055380,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737061262130736,0.4202269613742828,0.3789342045783996,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948962926864624,0.4548447430133819,0.4305886030197143,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642529249191284,0.3003935515880584,0.2109029591083526,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197706937789917,0.2538210749626159,0.2418402433395385,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430527210235596,0.1880833506584167,0.8536837697029114,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721434712409973,1.0,1.0,0.0,1.0,-2.5402088165283203,2.54020357131958,5.188089289731579e-06,1.96207058429718,0.9789695739746094,0.9789695739746094,0.0,94.42949676513672,90.0,26034.427734375,0.0,1344.747802734375,1.0,283.05230712890625,284.68115234375,292.0404052734375,291.74920654296875,293.1499938964844,293.1499938964844,282.75,34027.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.825340032577514,3.8253653049468994,9.76412593445275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.49462890625,0.0,1721.6673583984375,1895.4371337890625,0.0,4300.0,0.943273425102234,1.0,0.0,3.0,1.0,0.0
12055440,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737061262130736,0.4202269613742828,0.3789342045783996,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948962926864624,0.4548447430133819,0.4305886030197143,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642529249191284,0.3003935515880584,0.2109029591083526,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197706937789917,0.2538210749626159,0.2418402433395385,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430527210235596,0.1880833506584167,0.8536837697029114,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721434712409973,1.0,1.0,0.0,1.0,-2.5402088165283203,2.54020357131958,5.188089289731579e-06,1.96207058429718,0.9789695739746094,0.9789695739746094,0.0,94.42949676513672,90.0,26034.427734375,0.0,1344.747802734375,1.0,283.05230712890625,284.68115234375,292.0404052734375,291.74920654296875,293.1499938964844,293.1499938964844,282.75,34027.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.825340032577514,3.8253653049468994,9.76412593445275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.49462890625,0.0,1721.6673583984375,1895.4371337890625,0.0,4300.0,0.943273425102234,1.0,0.0,3.0,1.0,0.0
12055500,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.9767088890075684,0.4189848005771637,0.3780024945735931,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.9983974695205688,0.4556609988212585,0.4314608871936798,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683895468711853,0.3008902668952942,0.2113165706396103,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8231824636459351,0.2539923787117004,0.2420661896467209,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7458896636962891,0.1879842877388,0.8534482717514038,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.27642822265625,285.4978332519531,1.0,0.4713582694530487,1.0,1.0,0.0,1.0,-2.5406267642974854,2.540621757507324,5.189647708903067e-06,1.962317943572998,0.9810118675231934,0.9810118675231934,0.0,93.1781997680664,90.0,26661.896484375,0.0,1339.8580322265625,1.0,282.7957458496094,284.4696350097656,292.1070556640625,291.9232177734375,293.1499938964844,293.1499938964844,282.75,34381.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.853358507156372,3.853384256362915,9.90768398878572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.0068359375,0.0,1758.6173095703125,1895.4371337890625,0.0,4300.0,0.9498034119606018,1.0,0.0,3.0,1.0,0.0
12055560,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.9762991070747375,0.4173815548419952,0.3766527771949768,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.999000072479248,0.4561726450920105,0.4317808747291565,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8693386912345886,0.3011372089385986,0.2115380316972732,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8237712979316711,0.2539451420307159,0.2420863658189773,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447937011719,0.7461282014846802,0.1876892000436782,0.8524218201637268,285.4434509277344,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2685852050781,285.4410095214844,1.0,0.4708885848522186,1.0,1.0,0.0,1.0,-2.538449048995972,2.5384438037872314,5.180587322684005e-06,1.960550308227539,0.983568012714386,0.983568012714386,0.0,92.8784637451172,93.0,26704.6875,0.0,1335.80322265625,1.0,282.7564697265625,284.40692138671875,292.1149597167969,291.8866882324219,293.1499938964844,293.1499938964844,282.45001220703125,34670.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8758444786071777,3.8758704662323,1.0023651384472032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.07275390625,0.0,1788.6864013671875,1895.4371337890625,0.0,4300.0,0.9550964832305908,1.0,0.0,3.0,1.0,0.0
12055620,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704338312149048,0.4136868715286255,0.3735440075397491,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970389008522034,0.4566338062286377,0.4327135682106018,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664767146110535,0.3012334704399109,0.2117311507463455,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207018375396729,0.2534587979316711,0.2417978793382644,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426204681396484,0.1867205798625946,0.8488733768463135,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.191650390625,1.0,0.4706163704395294,1.0,1.0,0.0,1.0,-2.531463623046875,2.531458616256714,5.151732693775557e-06,1.9549580812454224,0.984773337841034,0.984773337841034,0.0,93.72889709472656,96.0,27316.32421875,0.0,1330.6578369140625,1.0,282.4563903808594,284.1305236816406,292.1677551269531,291.9837646484375,293.1499938964844,293.1499938964844,282.1499938964844,35163.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.90787672996521,3.90790319442749,1.019001842905709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.2236328125,0.0,1832.7357177734373,1895.4371337890625,0.0,4300.0,0.9626449942588806,1.0,0.0,3.0,1.0,0.0
12055680,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704338312149048,0.4136868715286255,0.3735440075397491,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970389008522034,0.4566338062286377,0.4327135682106018,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664767146110535,0.3012334704399109,0.2117311507463455,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207018375396729,0.2534587979316711,0.2417978793382644,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426204681396484,0.1867205798625946,0.8488733768463135,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.191650390625,1.0,0.4706163704395294,1.0,1.0,0.0,1.0,-2.531463623046875,2.531458616256714,5.151732693775557e-06,1.9549580812454224,0.984773337841034,0.984773337841034,0.0,93.72889709472656,96.0,27316.32421875,0.0,1330.6578369140625,1.0,282.4563903808594,284.1305236816406,292.1677551269531,291.9837646484375,293.1499938964844,293.1499938964844,282.1499938964844,35163.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.90787672996521,3.90790319442749,1.019001842905709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.2236328125,0.0,1832.7357177734373,1895.4371337890625,0.0,4300.0,0.9626449942588806,1.0,0.0,3.0,1.0,0.0
12055740,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595301747322084,0.4095900654792785,0.3700611591339111,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910509586334229,0.4565611183643341,0.4328528046607971,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595020174980164,0.300968587398529,0.2116762101650238,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137743473052979,0.2525862455368042,0.2411578744649887,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356509566307068,0.1853651851415634,0.8436713814735413,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707180559635162,1.0,1.0,0.0,1.0,-2.520359516143799,2.5203545093536377,5.106232492835261e-06,1.9461702108383176,0.9826662540435792,0.9826662540435792,0.0,95.8849868774414,99.0,27875.724609375,0.0,1325.985595703125,1.0,282.15625,283.8568420410156,292.2098999023437,292.0634155273437,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.92510199546814,3.92512845993042,1.0280048172717215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.576171875,0.0,1857.7755126953125,1895.4371337890625,0.0,4300.0,0.9667831063270568,1.0,0.0,3.0,1.0,0.0
12055800,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595301747322084,0.4095900654792785,0.3700611591339111,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910509586334229,0.4565611183643341,0.4328528046607971,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595020174980164,0.300968587398529,0.2116762101650238,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137743473052979,0.2525862455368042,0.2411578744649887,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356509566307068,0.1853651851415634,0.8436713814735413,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707180559635162,1.0,1.0,0.0,1.0,-2.520359516143799,2.5203545093536377,5.106232492835261e-06,1.9461702108383176,0.9826662540435792,0.9826662540435792,0.0,95.8849868774414,99.0,27875.724609375,0.0,1325.985595703125,1.0,282.15625,283.8568420410156,292.2098999023437,292.0634155273437,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.92510199546814,3.92512845993042,1.0280048172717215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.576171875,0.0,1857.7755126953125,1895.4371337890625,0.0,4300.0,0.9667831063270568,1.0,0.0,3.0,1.0,0.0
12055860,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460234642028807,0.4052628874778747,0.3663638532161712,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830396771430968,0.4561464190483093,0.4326648116111755,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511418104171753,0.3004875481128692,0.2114678770303726,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050243258476257,0.2514609694480896,0.2402774095535278,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274048328399658,0.1837567538022995,0.837321937084198,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709218144416809,1.0,1.0,0.0,1.0,-2.506756067276001,2.5067508220672607,5.050857453170465e-06,1.9354487657547,0.977356255054474,0.977356255054474,0.0,98.637939453125,102.0,28433.5546875,0.0,1320.7705078125,1.0,281.8562316894531,283.5884704589844,292.2471008300781,292.13555908203125,293.1499938964844,293.1499938964844,281.54998779296875,35902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.929616928100586,3.929643869400024,1.030371208798897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.90185546875,0.0,1866.2874755859373,1895.4371337890625,0.0,4300.0,0.9680131077766418,1.0,0.0,3.0,1.0,0.0
12055920,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460234642028807,0.4052628874778747,0.3663638532161712,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830396771430968,0.4561464190483093,0.4326648116111755,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511418104171753,0.3004875481128692,0.2114678770303726,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050243258476257,0.2514609694480896,0.2402774095535278,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274048328399658,0.1837567538022995,0.837321937084198,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709218144416809,1.0,1.0,0.0,1.0,-2.506756067276001,2.5067508220672607,5.050857453170465e-06,1.9354487657547,0.977356255054474,0.977356255054474,0.0,98.637939453125,102.0,28433.5546875,0.0,1320.7705078125,1.0,281.8562316894531,283.5884704589844,292.2471008300781,292.13555908203125,293.1499938964844,293.1499938964844,281.54998779296875,35902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.929616928100586,3.929643869400024,1.030371208798897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.90185546875,0.0,1866.2874755859373,1895.4371337890625,0.0,4300.0,0.9680131077766418,1.0,0.0,3.0,1.0,0.0
12055980,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317716956138612,0.400937020778656,0.3626283705234527,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741308689117432,0.4555897712707519,0.4323075115680694,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428496718406677,0.2999655604362488,0.2112086415290832,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958204746246338,0.2502362430095672,0.2392771393060684,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188966870307922,0.1820417642593383,0.8303762078285217,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711331129074096,1.0,1.0,0.0,1.0,-2.49198055267334,2.4919755458831787,4.991102287021931e-06,1.923824906349182,0.9693995714187622,0.9693995714187622,0.0,101.59369659423828,105.0,29138.767578125,0.0,1314.9969482421875,1.0,281.5561828613281,283.3341064453125,292.28717041015625,292.2172241210937,293.1499938964844,293.1499938964844,281.25,36202.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.923017501831055,3.923044204711914,1.0269131962559186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.8173828125,0.0,1860.282470703125,1895.4371337890625,0.0,4300.0,0.9667072296142578,1.0,0.0,3.0,1.0,0.0
12056040,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317716956138612,0.400937020778656,0.3626283705234527,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741308689117432,0.4555897712707519,0.4323075115680694,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428496718406677,0.2999655604362488,0.2112086415290832,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958204746246338,0.2502362430095672,0.2392771393060684,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188966870307922,0.1820417642593383,0.8303762078285217,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711331129074096,1.0,1.0,0.0,1.0,-2.49198055267334,2.4919755458831787,4.991102287021931e-06,1.923824906349182,0.9693995714187622,0.9693995714187622,0.0,101.59369659423828,105.0,29138.767578125,0.0,1314.9969482421875,1.0,281.5561828613281,283.3341064453125,292.28717041015625,292.2172241210937,293.1499938964844,293.1499938964844,281.25,36202.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.923017501831055,3.923044204711914,1.0269131962559186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.8173828125,0.0,1860.282470703125,1895.4371337890625,0.0,4300.0,0.9667072296142578,1.0,0.0,3.0,1.0,0.0
