time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056100,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.9249258637428284,0.398785799741745,0.3608194291591644,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.9696693420410156,0.4552776217460632,0.4321313798427582,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8390160799026489,0.2997088134288788,0.2111004292964935,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.7914563417434692,0.2496090531349182,0.2387778460979461,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.7147060632705688,0.1811710149049759,0.826878011226654,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1789245605469,284.3165588378906,1.0,0.4712458550930023,1.0,1.0,0.0,1.0,-2.484662771224976,2.4846577644348145,4.961656486557331e-06,1.9180750846862795,0.9637268781661988,0.9637268781661988,0.0,103.05844116210938,105.0,29834.658203125,0.0,1312.155517578125,1.0,281.29449462890625,283.1330261230469,292.3345031738281,292.3586120605469,293.1499938964844,293.1499938964844,281.25,36358.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.915821313858032,3.915848016738892,1.023149366119469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.974609375,0.0,1852.3865966796875,1895.4371337890625,0.0,4300.0,0.9651514887809752,1.0,0.0,3.0,1.0,0.0
12056160,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725524902344,0.9178406596183776,0.396575003862381,0.3588830232620239,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724609375,0.9647961854934692,0.4548862278461456,0.4318279325962066,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728271484375,0.8350154161453247,0.299409419298172,0.2109339237213134,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2730712890625,0.7868987917900085,0.2489367127418518,0.2382119745016098,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2736511230469,0.7101808786392212,0.1802628338336944,0.823147177696228,284.2726135253906,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.16961669921875,284.27081298828125,1.0,0.4713319540023803,1.0,1.0,0.0,1.0,-2.476609706878662,2.476604700088501,4.929392616759287e-06,1.9117671251297,0.9586015343666076,0.9586015343666076,0.0,104.6171417236328,108.0,29816.509765625,0.0,1308.814208984375,1.0,281.25616455078125,283.0832214355469,292.3294982910156,292.3013000488281,293.1499938964844,293.1499938964844,280.95001220703125,36496.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.905589818954468,3.905616521835327,1.0178096090385225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.36669921875,0.0,1840.5250244140625,1895.4371337890625,0.0,4300.0,0.9629564881324768,1.0,0.0,3.0,1.0,0.0
12056220,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050295352935792,0.3921815156936645,0.3551014959812164,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551929831504822,0.4540410339832306,0.431209534406662,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276054859161377,0.298827052116394,0.2106373161077499,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783471345901489,0.2475744932889938,0.2370834350585937,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011765837669373,0.1784382909536361,0.8156921863555908,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714995324611664,1.0,1.0,0.0,1.0,-2.460654735565185,2.4606499671936035,4.865816663368605e-06,1.8992840051651,0.9451233148574828,0.9451233148574828,0.0,107.67610931396484,111.0,30577.720703125,0.0,1302.1085205078125,1.0,280.9564208984375,282.8437194824219,292.37371826171875,292.39117431640625,293.1499938964844,293.1499938964844,280.6499938964844,36800.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.876976728439331,3.8770031929016113,1.002950853035145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.931640625,0.0,1807.015380859375,1895.4371337890625,0.0,4300.0,0.9566972255706788,1.0,0.0,3.0,1.0,0.0
12056280,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050295352935792,0.3921815156936645,0.3551014959812164,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551929831504822,0.4540410339832306,0.431209534406662,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276054859161377,0.298827052116394,0.2106373161077499,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783471345901489,0.2475744932889938,0.2370834350585937,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011765837669373,0.1784382909536361,0.8156921863555908,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714995324611664,1.0,1.0,0.0,1.0,-2.460654735565185,2.4606499671936035,4.865816663368605e-06,1.8992840051651,0.9451233148574828,0.9451233148574828,0.0,107.67610931396484,111.0,30577.720703125,0.0,1302.1085205078125,1.0,280.9564208984375,282.8437194824219,292.37371826171875,292.39117431640625,293.1499938964844,293.1499938964844,280.6499938964844,36800.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.876976728439331,3.8770031929016113,1.002950853035145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.931640625,0.0,1807.015380859375,1895.4371337890625,0.0,4300.0,0.9566972255706788,1.0,0.0,3.0,1.0,0.0
12056340,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936732411384583,0.3877702057361603,0.3513056635856628,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.9455435276031494,0.453066736459732,0.4304712116718292,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205865025520325,0.2982311248779297,0.2103316038846969,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702597975730896,0.2461628764867782,0.2359078675508499,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924503445625305,0.17658431828022,0.808097779750824,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716370105743408,1.0,1.0,0.0,1.0,-2.4443037509918213,2.44429898262024,4.801173872692743e-06,1.8865278959274288,0.9290015697479248,0.9290015697479248,0.0,110.73683166503906,114.0,31331.90234375,0.0,1294.978271484375,1.0,280.6566467285156,282.6107482910156,292.4201965332031,292.4843444824219,293.1499938964844,293.1499938964844,280.3500061035156,37131.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.836167812347412,3.836193799972534,9.819478918871027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.28955078125,0.0,1759.2198486328125,1895.4371337890625,0.0,4300.0,0.9477245807647704,1.0,0.0,3.0,1.0,0.0
12056400,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936732411384583,0.3877702057361603,0.3513056635856628,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.9455435276031494,0.453066736459732,0.4304712116718292,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205865025520325,0.2982311248779297,0.2103316038846969,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702597975730896,0.2461628764867782,0.2359078675508499,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924503445625305,0.17658431828022,0.808097779750824,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716370105743408,1.0,1.0,0.0,1.0,-2.4443037509918213,2.44429898262024,4.801173872692743e-06,1.8865278959274288,0.9290015697479248,0.9290015697479248,0.0,110.73683166503906,114.0,31331.90234375,0.0,1294.978271484375,1.0,280.6566467285156,282.6107482910156,292.4201965332031,292.4843444824219,293.1499938964844,293.1499938964844,280.3500061035156,37131.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.836167812347412,3.836193799972534,9.819478918871027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.28955078125,0.0,1759.2198486328125,1895.4371337890625,0.0,4300.0,0.9477245807647704,1.0,0.0,3.0,1.0,0.0
12056460,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.894658625125885,0.3873687386512756,0.3501888513565063,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495121240615844,0.4561952352523803,0.4325639009475708,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245335817337036,0.3019021451473236,0.2122314423322677,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.774001955986023,0.2491634935140609,0.2377973943948745,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963604688644409,0.179368644952774,0.8157559633255005,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733677506446838,1.0,1.0,0.0,1.0,-2.459198474884033,2.459193706512451,4.859172349824803e-06,1.897692084312439,0.9106488823890686,0.9106488823890686,0.0,110.30011749267578,117.0,32356.255859375,0.0,1311.3409423828125,1.0,280.3569641113281,282.402099609375,292.4700927734375,292.5885925292969,293.1499938964844,293.1499938964844,280.04998779296875,37491.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.78186559677124,3.781891107559204,9.543450687488075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.24072265625,0.0,1696.4466552734375,1895.4371337890625,0.0,4300.0,0.9357698559761048,1.0,0.0,3.0,1.0,0.0
12056520,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.894658625125885,0.3873687386512756,0.3501888513565063,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495121240615844,0.4561952352523803,0.4325639009475708,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245335817337036,0.3019021451473236,0.2122314423322677,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.774001955986023,0.2491634935140609,0.2377973943948745,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963604688644409,0.179368644952774,0.8157559633255005,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733677506446838,1.0,1.0,0.0,1.0,-2.459198474884033,2.459193706512451,4.859172349824803e-06,1.897692084312439,0.9106488823890686,0.9106488823890686,0.0,110.30011749267578,117.0,32356.255859375,0.0,1311.3409423828125,1.0,280.3569641113281,282.402099609375,292.4700927734375,292.5885925292969,293.1499938964844,293.1499938964844,280.04998779296875,37491.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.78186559677124,3.781891107559204,9.543450687488075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.24072265625,0.0,1696.4466552734375,1895.4371337890625,0.0,4300.0,0.9357698559761048,1.0,0.0,3.0,1.0,0.0
12056580,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905672430992126,0.3850083649158478,0.3484518229961395,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477961659431458,0.4573652148246765,0.4340811669826507,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242407441139221,0.3036886155605316,0.213773027062416,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734756469726562,0.2503351867198944,0.2393164336681366,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963264346122742,0.1804424673318863,0.8225072026252747,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759809374809265,1.0,1.0,0.0,1.0,-2.4707345962524414,2.47072982788086,4.90525781060569e-06,1.9068182706832888,0.8902538418769836,0.8902538418769836,0.0,111.8737335205078,120.0,33344.953125,0.0,1332.1595458984375,1.0,280.05743408203125,282.20416259765625,292.5307006835937,292.7102966308594,293.1499938964844,293.1499938964844,280.3500061035156,37884.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713025331497192,3.713050365447998,9.199180226460156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.169921875,0.0,1618.76611328125,1895.4371337890625,0.0,4300.0,0.9206187129020692,1.0,0.0,3.0,1.0,0.0
12056640,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905672430992126,0.3850083649158478,0.3484518229961395,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477961659431458,0.4573652148246765,0.4340811669826507,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242407441139221,0.3036886155605316,0.213773027062416,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734756469726562,0.2503351867198944,0.2393164336681366,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963264346122742,0.1804424673318863,0.8225072026252747,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759809374809265,1.0,1.0,0.0,1.0,-2.4707345962524414,2.47072982788086,4.90525781060569e-06,1.9068182706832888,0.8902538418769836,0.8902538418769836,0.0,111.8737335205078,120.0,33344.953125,0.0,1332.1595458984375,1.0,280.05743408203125,282.20416259765625,292.5307006835937,292.7102966308594,293.1499938964844,293.1499938964844,280.3500061035156,37884.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713025331497192,3.713050365447998,9.199180226460156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.169921875,0.0,1618.76611328125,1895.4371337890625,0.0,4300.0,0.9206187129020692,1.0,0.0,3.0,1.0,0.0
12056700,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.8870965838432312,0.3841690421104431,0.3474685847759247,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.9451939463615416,0.4580967724323272,0.434611052274704,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8227484822273254,0.3046416044235229,0.2143615633249282,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7717230319976807,0.2508284449577331,0.2397589683532714,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.6947199702262878,0.1807950288057327,0.8242142200469971,283.6727600097656,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1708679199219,283.68536376953125,1.0,0.4772919714450836,1.0,1.0,0.0,1.0,-2.473477602005005,2.473472833633423,4.916178568237228e-06,1.908951759338379,0.8831392526626587,0.8831392526626587,0.0,113.20016479492188,120.0,32521.888671875,0.0,1341.1517333984375,1.0,280.3023376464844,282.3958435058594,292.4552307128906,292.5018615722656,293.1499938964844,293.1499938964844,280.3500061035156,37898.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.676769495010376,3.676794052124024,9.02040596884035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.57421875,0.0,1577.4613037109375,1895.4371337890625,0.0,4300.0,0.9126006364822388,1.0,0.0,3.0,1.0,0.0
12056760,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8847785592079163,0.3838435113430023,0.3470418453216553,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449035644531,0.943700671195984,0.4592544436454773,0.4355801343917846,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.8220925331115723,0.3059209287166595,0.2151912152767181,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.7707282304763794,0.2515255212783813,0.2403807044029235,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.6937670111656189,0.1812744438648224,0.8263294696807861,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17730712890625,283.748291015625,1.0,0.4787275195121765,1.0,1.0,0.0,1.0,-2.4784109592437744,2.4784061908721924,4.935822289553471e-06,1.9127737283706665,0.8758691549301147,0.8758691549301147,0.0,114.30239868164062,123.0,32456.044921875,0.0,1351.9515380859375,1.0,280.3424987792969,282.466796875,292.4359741210937,292.5130310058594,293.1499938964844,293.1499938964844,280.6499938964844,37879.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642034292221069,3.6420586109161377,8.850776112012682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.375,0.0,1538.3560791015625,1895.4371337890625,0.0,4300.0,0.9048140048980712,1.0,0.0,3.0,1.0,0.0
12056820,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815709352493286,0.3839114904403686,0.3469503223896026,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421783089637756,0.4622707366943359,0.4382533133029938,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218992948532104,0.3090348243713379,0.2172722369432449,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697728276252747,0.253305435180664,0.2419937402009964,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928078532218933,0.1825110465288162,0.8317109942436218,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.481974184513092,1.0,1.0,0.0,1.0,-2.4924120903015137,2.4924070835113525,4.991903551854193e-06,1.9236791133880613,0.8648850321769714,0.8648850321769714,0.0,116.3121337890625,126.0,31612.576171875,0.0,1378.063232421875,1.0,280.64141845703125,282.7475280761719,292.3748474121094,292.3872985839844,293.1499938964844,293.1499938964844,280.95001220703125,37710.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5771796703338623,3.5772032737731934,8.538366387256247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.57177734375,0.0,1466.1907958984375,1895.4371337890625,0.0,4300.0,0.8902727365493774,1.0,0.0,3.0,1.0,0.0
12056880,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815709352493286,0.3839114904403686,0.3469503223896026,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421783089637756,0.4622707366943359,0.4382533133029938,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218992948532104,0.3090348243713379,0.2172722369432449,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697728276252747,0.253305435180664,0.2419937402009964,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928078532218933,0.1825110465288162,0.8317109942436218,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.481974184513092,1.0,1.0,0.0,1.0,-2.4924120903015137,2.4924070835113525,4.991903551854193e-06,1.9236791133880613,0.8648850321769714,0.8648850321769714,0.0,116.3121337890625,126.0,31612.576171875,0.0,1378.063232421875,1.0,280.64141845703125,282.7475280761719,292.3748474121094,292.3872985839844,293.1499938964844,293.1499938964844,280.95001220703125,37710.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5771796703338623,3.5772032737731934,8.538366387256247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.57177734375,0.0,1466.1907958984375,1895.4371337890625,0.0,4300.0,0.8902727365493774,1.0,0.0,3.0,1.0,0.0
12056940,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801081776618958,0.3841974139213562,0.3471306264400482,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.941680371761322,0.4642226099967956,0.4400125741958618,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8220744729042053,0.3109984099864959,0.2185969948768615,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.769512951374054,0.254470556974411,0.2430585473775863,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.6925472021102905,0.1833393275737762,0.8353279232978821,284.163330078125,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2061767578125,284.1745300292969,1.0,0.4840078949928283,1.0,1.0,0.0,1.0,-2.5019571781158447,2.501952171325684,5.030359261581907e-06,1.931132435798645,0.8606778979301453,0.8606778979301453,0.0,117.44743347167967,126.0,30825.0078125,0.0,1395.014404296875,1.0,280.9066467285156,282.966064453125,292.3260803222656,292.2470397949219,293.1499938964844,293.1499938964844,280.95001220703125,37548.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5448734760284424,3.5448968410491943,8.384839702557656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.56591796875,0.0,1430.5784912109375,1895.4371337890625,0.0,4300.0,0.8830195069313049,1.0,0.0,3.0,1.0,0.0
12057000,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8792755007743835,0.3845289349555969,0.3474464118480682,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.9416199326515198,0.4658682346343994,0.4415655732154846,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224688768386841,0.3126398026943207,0.2197431027889251,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695611119270325,0.2554665803909302,0.2440030425786972,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6925944089889526,0.1840600818395614,0.8385779857635498,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2158508300781,284.2288513183594,1.0,0.4857246875762939,1.0,1.0,0.0,1.0,-2.510617971420288,2.510612964630127,5.065387085778639e-06,1.937897562980652,0.857094407081604,0.857094407081604,0.0,118.30169677734376,129.0,30821.994140625,0.0,1409.74267578125,1.0,280.9408569335937,283.0262145996094,292.3324890136719,292.29083251953125,293.1499938964844,293.1499938964844,281.25,37439.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.522226095199585,3.5222489833831787,8.278044560938724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.85595703125,0.0,1405.99609375,1895.4371337890625,0.0,4300.0,0.877874493598938,1.0,0.0,3.0,1.0,0.0
12057060,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773181438446045,0.3855248987674713,0.3483015298843384,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413760304450988,0.4698433876037597,0.4452636539936065,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233206272125244,0.3165924847126007,0.2224718034267425,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696434855461121,0.2579064071178436,0.2462924271821975,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927130818367004,0.1858488321304321,0.8465836048126221,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899112582206726,1.0,1.0,0.0,1.0,-2.531734228134156,2.531729221343994,5.1513338803488296e-06,1.954404711723328,0.8525552153587341,0.8525552153587341,0.0,120.4101104736328,132.0,30181.9609375,0.0,1446.140869140625,1.0,281.2403869628906,283.3072204589844,292.3015441894531,292.2153015136719,293.1499938964844,293.1499938964844,281.54998779296875,37093.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4800593852996826,3.4800820350646973,8.081028113338107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.97900390625,0.0,1359.99462890625,1895.4371337890625,0.0,4300.0,0.8682646751403809,1.0,0.0,3.0,1.0,0.0
12057120,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773181438446045,0.3855248987674713,0.3483015298843384,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413760304450988,0.4698433876037597,0.4452636539936065,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233206272125244,0.3165924847126007,0.2224718034267425,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696434855461121,0.2579064071178436,0.2462924271821975,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927130818367004,0.1858488321304321,0.8465836048126221,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899112582206726,1.0,1.0,0.0,1.0,-2.531734228134156,2.531729221343994,5.1513338803488296e-06,1.954404711723328,0.8525552153587341,0.8525552153587341,0.0,120.4101104736328,132.0,30181.9609375,0.0,1446.140869140625,1.0,281.2403869628906,283.3072204589844,292.3015441894531,292.2153015136719,293.1499938964844,293.1499938964844,281.54998779296875,37093.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4800593852996826,3.4800820350646973,8.081028113338107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.97900390625,0.0,1359.99462890625,1895.4371337890625,0.0,4300.0,0.8682646751403809,1.0,0.0,3.0,1.0,0.0
12057180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.875606119632721,0.3868448734283447,0.3494614958763122,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.94132262468338,0.4741182625293731,0.4492623805999756,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243606090545654,0.320839375257492,0.2254154682159423,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699252367019653,0.2605769038200378,0.2488122284412384,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930649280548096,0.1878359168767929,0.855532705783844,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944716989994049,1.0,1.0,0.0,1.0,-2.5552477836608887,2.5552425384521484,5.247917215456255e-06,1.9727932214736936,0.851214587688446,0.851214587688446,0.0,122.6436767578125,135.0,29618.818359375,0.0,1486.810791015625,1.0,281.5400695800781,283.58453369140625,292.28033447265625,292.1561279296875,293.1499938964844,293.1499938964844,281.8500061035156,36703.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.452536106109619,3.4525585174560547,7.953710223773669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.94580078125,0.0,1329.3577880859375,1895.4371337890625,0.0,4300.0,0.861864447593689,1.0,0.0,3.0,1.0,0.0
12057240,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.875606119632721,0.3868448734283447,0.3494614958763122,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.94132262468338,0.4741182625293731,0.4492623805999756,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243606090545654,0.320839375257492,0.2254154682159423,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699252367019653,0.2605769038200378,0.2488122284412384,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930649280548096,0.1878359168767929,0.855532705783844,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944716989994049,1.0,1.0,0.0,1.0,-2.5552477836608887,2.5552425384521484,5.247917215456255e-06,1.9727932214736936,0.851214587688446,0.851214587688446,0.0,122.6436767578125,135.0,29618.818359375,0.0,1486.810791015625,1.0,281.5400695800781,283.58453369140625,292.28033447265625,292.1561279296875,293.1499938964844,293.1499938964844,281.8500061035156,36703.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.452536106109619,3.4525585174560547,7.953710223773669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.94580078125,0.0,1329.3577880859375,1895.4371337890625,0.0,4300.0,0.861864447593689,1.0,0.0,3.0,1.0,0.0
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8746932148933411,0.3875802457332611,0.3500888645648956,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9412057399749756,0.4763232767581939,0.4513117372989654,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248298764228821,0.3230385482311249,0.2269323468208313,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7700220346450806,0.2619692683219909,0.2501222193241119,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6932119131088257,0.1888785064220428,0.8602275848388672,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2727355957031,284.8816223144531,1.0,0.4968639016151428,1.0,1.0,0.0,1.0,-2.5675010681152344,2.567495822906494,5.298621999827446e-06,1.982382535934448,0.8522197008132935,0.8522197008132935,0.0,123.84392547607422,135.0,29022.14453125,0.0,1508.42724609375,1.0,281.79296875,283.78338623046875,292.2489318847656,292.0385131835937,293.1499938964844,293.1499938964844,281.8500061035156,36487.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.444247007369995,3.444269180297852,7.915564310678747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.6171875,0.0,1319.5247802734375,1895.4371337890625,0.0,4300.0,0.8599024415016174,1.0,0.0,3.0,1.0,0.0
12057360,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8740659952163696,0.3884318768978119,0.3508711755275726,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9413756132125854,0.4786299169063568,0.4534961581230163,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8255223035812378,0.3253342807292938,0.2285388857126236,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7703360915184021,0.2634347975254059,0.2515188455581665,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.693571150302887,0.1899818629026413,0.865240216255188,284.943359375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2846374511719,284.9469299316406,1.0,0.499345064163208,1.0,1.0,0.0,1.0,-2.5806963443756104,2.580690860748291,5.3534745347860735e-06,1.9926965236663816,0.8529729843139648,0.8529729843139648,0.0,125.00145721435548,138.0,29081.322265625,0.0,1531.31689453125,1.0,281.8399353027344,283.8547058105469,292.2648620605469,292.10595703125,293.1499938964844,293.1499938964844,282.1499938964844,36295.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.440401554107666,3.4404237270355225,7.897899081399373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.14404296875,0.0,1314.325927734375,1895.4371337890625,0.0,4300.0,0.8588546514511108,1.0,0.0,3.0,1.0,0.0
12057420,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729006052017212,0.3904028236865997,0.3525851666927337,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.941758155822754,0.4834725558757782,0.4580049514770508,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.826967716217041,0.3301547765731811,0.2318669110536575,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710297703742981,0.2665307819843292,0.2544283270835876,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943687796592712,0.1923209726810455,0.8757341504096985,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045033693313599,1.0,1.0,0.0,1.0,-2.608275413513184,2.6082699298858643,5.46902356290957e-06,2.014246702194214,0.8583317399024963,0.8583317399024963,0.0,127.40266418457033,141.0,28746.908203125,0.0,1579.747802734375,1.0,282.1397705078125,284.1292419433594,292.2574462890625,292.0731811523437,293.1499938964844,293.1499938964844,282.45001220703125,35855.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.444743156433105,3.444765329360962,7.917845437077631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.904296875,0.0,1315.553466796875,1895.4371337890625,0.0,4300.0,0.859473705291748,1.0,0.0,3.0,1.0,0.0
12057480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729006052017212,0.3904028236865997,0.3525851666927337,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.941758155822754,0.4834725558757782,0.4580049514770508,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.826967716217041,0.3301547765731811,0.2318669110536575,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710297703742981,0.2665307819843292,0.2544283270835876,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943687796592712,0.1923209726810455,0.8757341504096985,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045033693313599,1.0,1.0,0.0,1.0,-2.608275413513184,2.6082699298858643,5.46902356290957e-06,2.014246702194214,0.8583317399024963,0.8583317399024963,0.0,127.40266418457033,141.0,28746.908203125,0.0,1579.747802734375,1.0,282.1397705078125,284.1292419433594,292.2574462890625,292.0731811523437,293.1499938964844,293.1499938964844,282.45001220703125,35855.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.444743156433105,3.444765329360962,7.917845437077631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.904296875,0.0,1315.553466796875,1895.4371337890625,0.0,4300.0,0.859473705291748,1.0,0.0,3.0,1.0,0.0
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722131252288818,0.3927285969257355,0.3546351492404938,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425947666168212,0.4886333644390106,0.4628261029720306,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287895321846008,0.3352929055690765,0.2354230284690857,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721021175384521,0.2698636353015899,0.2575666904449463,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955515146255493,0.1948564946651458,0.8871211409568787,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099535584449768,1.0,1.0,0.0,1.0,-2.638256788253784,2.638251304626465,5.596009941655211e-06,2.037660360336304,0.867055356502533,0.867055356502533,0.0,129.80844116210938,144.0,28454.833984375,0.0,1632.5108642578125,1.0,282.43994140625,284.39764404296875,292.2579650878906,292.0532531738281,293.1499938964844,293.1499938964844,282.75,35423.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4654016494750977,3.465423822402954,8.013097385628498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.7216796875,0.0,1333.23193359375,1895.4371337890625,0.0,4300.0,0.8637243509292603,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722131252288818,0.3927285969257355,0.3546351492404938,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425947666168212,0.4886333644390106,0.4628261029720306,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287895321846008,0.3352929055690765,0.2354230284690857,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721021175384521,0.2698636353015899,0.2575666904449463,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955515146255493,0.1948564946651458,0.8871211409568787,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099535584449768,1.0,1.0,0.0,1.0,-2.638256788253784,2.638251304626465,5.596009941655211e-06,2.037660360336304,0.867055356502533,0.867055356502533,0.0,129.80844116210938,144.0,28454.833984375,0.0,1632.5108642578125,1.0,282.43994140625,284.39764404296875,292.2579650878906,292.0532531738281,293.1499938964844,293.1499938964844,282.75,35423.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4654016494750977,3.465423822402954,8.013097385628498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.7216796875,0.0,1333.23193359375,1895.4371337890625,0.0,4300.0,0.8637243509292603,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012939453125,0.871831476688385,0.3953368067741394,0.3569467961788177,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015686035156,0.943701148033142,0.4940494000911712,0.4678953886032104,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010498046875,0.8308514356613159,0.3406999111175537,0.2391706854104995,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006530761719,0.7734194397926331,0.2733938097953796,0.2608967423439026,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998291015625,0.6969871520996094,0.1975560486316681,0.8992661833763123,285.7012939453125,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041931152344,1.0,0.5156711339950562,1.0,1.0,0.0,1.0,-2.6702237129211426,2.670217990875244,5.7329725677846e-06,2.062605857849121,0.8790618777275085,0.8790618777275085,0.0,132.26136779785156,147.0,28180.28125,0.0,1689.430419921875,1.0,282.7401733398437,284.6596069335937,292.2630310058594,292.040283203125,293.1499938964844,293.1499938964844,283.04998779296875,35020.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.501213550567627,3.5012359619140625,8.179570158972638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.68505859375,0.0,1366.821044921875,1895.4371337890625,0.0,4300.0,0.871383547782898,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012939453125,0.871831476688385,0.3953368067741394,0.3569467961788177,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015686035156,0.943701148033142,0.4940494000911712,0.4678953886032104,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010498046875,0.8308514356613159,0.3406999111175537,0.2391706854104995,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006530761719,0.7734194397926331,0.2733938097953796,0.2608967423439026,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998291015625,0.6969871520996094,0.1975560486316681,0.8992661833763123,285.7012939453125,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041931152344,1.0,0.5156711339950562,1.0,1.0,0.0,1.0,-2.6702237129211426,2.670217990875244,5.7329725677846e-06,2.062605857849121,0.8790618777275085,0.8790618777275085,0.0,132.26136779785156,147.0,28180.28125,0.0,1689.430419921875,1.0,282.7401733398437,284.6596069335937,292.2630310058594,292.040283203125,293.1499938964844,293.1499938964844,283.04998779296875,35020.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.501213550567627,3.5012359619140625,8.179570158972638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.68505859375,0.0,1366.821044921875,1895.4371337890625,0.0,4300.0,0.871383547782898,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452819824219,0.8717052936553955,0.3982020318508148,0.3594912886619568,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450210332870485,0.4996955990791321,0.4731835126876831,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331129550933838,0.3463567495346069,0.243093341588974,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749367356300354,0.2771015465259552,0.2643966376781463,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986243724822998,0.2004006952047348,0.9120734930038452,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216299891471863,1.0,1.0,0.0,1.0,-2.703944683074951,2.7039387226104736,5.87919521422009e-06,2.088896036148072,0.8943001627922058,0.8943001627922058,0.0,134.76576232910156,150.0,27919.84375,0.0,1750.4019775390625,1.0,283.04058837890625,284.9162902832031,292.2709350585937,292.031494140625,293.1499938964844,293.1499938964844,283.1499938964844,34661.7265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5504753589630127,3.5504982471466064,8.411361704929732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.1142578125,0.0,1415.49560546875,1895.4371337890625,0.0,4300.0,0.8801029920578003,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452819824219,0.8717052936553955,0.3982020318508148,0.3594912886619568,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450210332870485,0.4996955990791321,0.4731835126876831,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331129550933838,0.3463567495346069,0.243093341588974,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749367356300354,0.2771015465259552,0.2643966376781463,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986243724822998,0.2004006952047348,0.9120734930038452,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216299891471863,1.0,1.0,0.0,1.0,-2.703944683074951,2.7039387226104736,5.87919521422009e-06,2.088896036148072,0.8943001627922058,0.8943001627922058,0.0,134.76576232910156,150.0,27919.84375,0.0,1750.4019775390625,1.0,283.04058837890625,284.9162902832031,292.2709350585937,292.031494140625,293.1499938964844,293.1499938964844,283.1499938964844,34661.7265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5504753589630127,3.5504982471466064,8.411361704929732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.1142578125,0.0,1415.49560546875,1895.4371337890625,0.0,4300.0,0.8801029920578003,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.8714286088943481,0.3994598388671875,0.3607233762741089,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9454277753829956,0.5023725032806396,0.4757974147796631,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340655565261841,0.3490892946720123,0.2450533956289291,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.775523841381073,0.2788848578929901,0.2661473155021667,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6992841958999634,0.2017707973718643,0.918504238128662,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3911437988281,286.0221252441406,1.0,0.5246655344963074,1.0,1.0,0.0,1.0,-2.7207555770874023,2.720749616622925,5.952831088507082e-06,2.102027177810669,0.9021214842796326,0.9021214842796326,0.0,136.134521484375,150.0,27888.283203125,0.0,1781.85791015625,1.0,283.1309509277344,284.9929504394531,292.2934875488281,292.04815673828125,293.1499938964844,293.1499938964844,283.1499938964844,34297.390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5645511150360107,3.5645740032196045,8.478187396576686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.1943359375,0.0,1427.7232666015625,1895.4371337890625,0.0,4300.0,0.8846386075019836,1.0,0.0,3.0,1.0,0.0
12057960,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452880859375,0.8707839250564575,0.4005578160285949,0.3618252575397491,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453796386719,0.9454161524772644,0.5048965215682983,0.4782865941524505,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451965332031,0.8347048163414001,0.3517111539840698,0.2469490617513656,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450439453125,0.7758001685142517,0.2805784046649933,0.2678297162055969,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04473876953125,0.6996394395828247,0.2030612677335739,0.9246634840965272,286.0452880859375,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.39862060546875,286.0464782714844,1.0,0.5276821851730347,1.0,1.0,0.0,1.0,-2.7367749214172363,2.736768960952759,6.023422884027241e-06,2.1145381927490234,0.9097245335578918,0.9097245335578918,0.0,137.64048767089844,153.0,28048.263671875,0.0,1813.093505859375,1.0,283.1469116210937,285.01434326171875,292.3287658691406,292.1168212890625,293.1499938964844,293.1499938964844,283.04998779296875,34121.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.587508201599121,3.587531328201294,8.587743991483876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.1435546875,0.0,1450.9324951171875,1895.4371337890625,0.0,4300.0,0.8916208744049072,1.0,0.0,3.0,1.0,0.0
