time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674696683883667,0.4016108214855194,0.3631931245326996,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.943110167980194,0.5088823437690735,0.4824549853801727,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342511653900146,0.3561252355575561,0.2502822577953338,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.774628221988678,0.2832951843738556,0.2707075476646423,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986466646194458,0.2050654292106628,0.93502676486969,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334159731864929,1.0,1.0,0.0,1.0,-2.763355255126953,2.763349294662476,6.141629000921967e-06,2.13537073135376,0.922843098640442,0.922843098640442,0.0,141.33245849609375,156.0,28590.056640625,0.0,1871.2581787109373,1.0,283.0526733398437,284.92437744140625,292.42236328125,292.2686767578125,293.1499938964844,293.1499938964844,282.75,34380.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654231071472168,3.654254913330078,8.910155884223059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.8603515625,0.0,1525.75048828125,1895.4371337890625,0.0,4300.0,0.905083417892456,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674696683883667,0.4016108214855194,0.3631931245326996,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.943110167980194,0.5088823437690735,0.4824549853801727,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342511653900146,0.3561252355575561,0.2502822577953338,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.774628221988678,0.2832951843738556,0.2707075476646423,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986466646194458,0.2050654292106628,0.93502676486969,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334159731864929,1.0,1.0,0.0,1.0,-2.763355255126953,2.763349294662476,6.141629000921967e-06,2.13537073135376,0.922843098640442,0.922843098640442,0.0,141.33245849609375,156.0,28590.056640625,0.0,1871.2581787109373,1.0,283.0526733398437,284.92437744140625,292.42236328125,292.2686767578125,293.1499938964844,293.1499938964844,282.75,34380.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654231071472168,3.654254913330078,8.910155884223059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.8603515625,0.0,1525.75048828125,1895.4371337890625,0.0,4300.0,0.905083417892456,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639359474182129,0.4013484716415405,0.3633930087089538,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9399943351745604,0.5105411410331726,0.4844421446323395,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8327269554138184,0.3582442104816437,0.252023845911026,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7726234793663025,0.2844400703907013,0.2721015810966491,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.6967321634292603,0.2058261185884475,0.939782440662384,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39508056640625,285.7737731933594,1.0,0.5367181897163391,1.0,1.0,0.0,1.0,-2.7754759788513184,2.7754697799682617,6.196044068929041e-06,2.1449315547943115,0.928171932697296,0.928171932697296,0.0,144.14036560058594,156.0,29378.716796875,0.0,1903.433837890625,1.0,282.77978515625,284.6968078613281,292.5246276855469,292.4743347167969,293.1499938964844,293.1499938964844,282.75,34581.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687764883041382,3.687788963317871,9.074438480638493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.05908203125,0.0,1564.8656005859375,1895.4371337890625,0.0,4300.0,0.9127137660980223,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8612801432609558,0.4009563028812408,0.3631536066532135,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9374525547027588,0.5112178325653076,0.4852093756198883,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8312843441963196,0.3592337667942047,0.2527974545955658,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7709038853645325,0.2848927676677704,0.2726534903049469,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6950466632843018,0.2060724943876266,0.9414984583854676,285.7474060058594,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3889465332031,285.74542236328125,1.0,0.5383778810501099,1.0,1.0,0.0,1.0,-2.779768943786621,2.7797627449035645,6.215408120624488e-06,2.148333072662353,0.9316204190254213,0.9316204190254213,0.0,145.924560546875,159.0,29469.17578125,0.0,1918.6343994140625,1.0,282.75787353515625,284.6630859375,292.54083251953125,292.468505859375,293.1499938964844,293.1499938964844,282.45001220703125,34669.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.704631090164185,3.704655408859253,9.157632803180604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.3642578125,0.0,1584.694580078125,1895.4371337890625,0.0,4300.0,0.9165828824043274,1.0,0.0,3.0,1.0,0.0
12058260,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534741997718811,0.3991908729076385,0.361953854560852,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.929697573184967,0.5123499631881714,0.4866965711116791,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267838358879089,0.3613975644111633,0.2545764744281769,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655699849128723,0.2855843007564544,0.2736795544624328,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896306276321411,0.2062072157859802,0.9438738226890564,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423278212547302,1.0,1.0,0.0,1.0,-2.786348342895508,2.786342144012451,6.245261829462834e-06,2.1536006927490234,0.9370996952056884,0.9370996952056884,0.0,150.9298858642578,162.0,30261.888671875,0.0,1952.802490234375,1.0,282.4576110839844,284.39373779296875,292.6314392089844,292.6169128417969,293.1499938964844,293.1499938964844,282.1499938964844,34985.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7431674003601074,3.743192195892334,9.349142828796176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.12451171875,0.0,1631.526123046875,1895.4371337890625,0.0,4300.0,0.925450086593628,1.0,0.0,3.0,1.0,0.0
12058320,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534741997718811,0.3991908729076385,0.361953854560852,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.929697573184967,0.5123499631881714,0.4866965711116791,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267838358879089,0.3613975644111633,0.2545764744281769,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655699849128723,0.2855843007564544,0.2736795544624328,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896306276321411,0.2062072157859802,0.9438738226890564,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423278212547302,1.0,1.0,0.0,1.0,-2.786348342895508,2.786342144012451,6.245261829462834e-06,2.1536006927490234,0.9370996952056884,0.9370996952056884,0.0,150.9298858642578,162.0,30261.888671875,0.0,1952.802490234375,1.0,282.4576110839844,284.39373779296875,292.6314392089844,292.6169128417969,293.1499938964844,293.1499938964844,282.1499938964844,34985.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7431674003601074,3.743192195892334,9.349142828796176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.12451171875,0.0,1631.526123046875,1895.4371337890625,0.0,4300.0,0.925450086593628,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457165360450745,0.3969365656375885,0.3601978719234466,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217923283576964,0.51284259557724,0.4874652326107025,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221310377120972,0.3630802929401397,0.255948394536972,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600414156913757,0.2857483029365539,0.2741241753101349,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837626099586487,0.2057918459177017,0.943428874015808,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453773736953735,1.0,1.0,0.0,1.0,-2.786814451217652,2.7868082523345947,6.247569672268583e-06,2.154061317443848,0.9397197365760804,0.9397197365760804,0.0,155.74058532714844,150.0,31131.216796875,0.0,1976.4005126953125,1.0,282.15740966796875,284.13397216796875,292.7098999023437,292.7490539550781,293.1499938964844,293.1499938964844,281.8500061035156,35290.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7702040672302246,3.7702291011810303,9.48468652950396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.783203125,0.0,1665.5736083984375,1895.4371337890625,0.0,4300.0,0.9317304491996764,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457165360450745,0.3969365656375885,0.3601978719234466,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217923283576964,0.51284259557724,0.4874652326107025,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221310377120972,0.3630802929401397,0.255948394536972,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600414156913757,0.2857483029365539,0.2741241753101349,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837626099586487,0.2057918459177017,0.943428874015808,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453773736953735,1.0,1.0,0.0,1.0,-2.786814451217652,2.7868082523345947,6.247569672268583e-06,2.154061317443848,0.9397197365760804,0.9397197365760804,0.0,155.74058532714844,150.0,31131.216796875,0.0,1976.4005126953125,1.0,282.15740966796875,284.13397216796875,292.7098999023437,292.7490539550781,293.1499938964844,293.1499938964844,281.8500061035156,35290.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7702040672302246,3.7702291011810303,9.48468652950396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.783203125,0.0,1665.5736083984375,1895.4371337890625,0.0,4300.0,0.9317304491996764,1.0,0.0,3.0,1.0,0.0
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8451769948005676,0.3957886695861816,0.3592139780521393,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.9222074747085572,0.513007640838623,0.4876734316349029,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8228984475135803,0.3638747334480285,0.2565271556377411,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.760258138179779,0.2857503592967987,0.2741607427597046,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6836294531822205,0.2054875344038009,0.942221701145172,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3309936523437,285.12774658203125,1.0,0.5447372794151306,1.0,1.0,0.0,1.0,-2.785174608230591,2.785168170928955,6.240327365958365e-06,2.152843952178955,0.9395222067832948,0.9395222067832948,0.0,155.529541015625,150.0,31977.7109375,0.0,1972.7730712890625,1.0,281.8980407714844,283.9384765625,292.7741394042969,292.9151916503906,293.1499938964844,293.1499938964844,281.8500061035156,35443.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.779966115951538,3.779991388320923,9.533867455502332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.564453125,0.0,1678.3118896484375,1895.4371337890625,0.0,4300.0,0.9339955449104308,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8462322354316711,0.3945812880992889,0.3580528795719147,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9247793555259703,0.5130822062492371,0.4876788854598999,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8251904845237732,0.3646125793457031,0.2569860517978668,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.7619481086730957,0.2856878936290741,0.2740461528301239,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.6848851442337036,0.205119103193283,0.9403421878814696,285.0859680175781,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3192443847656,285.08453369140625,1.0,0.5432175397872925,1.0,1.0,0.0,1.0,-2.781942367553711,2.781935930252075,6.225902325240895e-06,2.1503689289093018,0.9398659467697144,0.9398659467697144,0.0,153.9331512451172,138.0,32078.8671875,0.0,1960.0389404296875,1.0,281.8570861816406,283.8846130371094,292.7892761230469,292.8866271972656,293.1499938964844,293.1499938964844,281.54998779296875,35570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7868881225585938,3.7869133949279785,9.568816494720522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.607421875,0.0,1687.5264892578125,1895.4371337890625,0.0,4300.0,0.9356646537780762,1.0,0.0,3.0,1.0,0.0
12058620,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522388935089111,0.3921422660350799,0.3556792140007019,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350348114967346,0.5131164789199829,0.4875324964523315,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.833424985408783,0.3660524487495422,0.257833868265152,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688983678817749,0.2854957580566406,0.2736676037311554,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907215118408203,0.2043173909187317,0.935805082321167,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382629036903381,1.0,1.0,0.0,1.0,-2.774026870727539,2.774020910263061,6.190542990225367e-06,2.144259214401245,0.9373971819877625,0.9373971819877625,0.0,147.9269256591797,126.0,33050.09375,0.0,1919.0555419921875,1.0,281.55718994140625,283.6419677734375,292.86822509765625,293.0245666503906,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.793503522872925,3.7935290336608887,9.602277941667126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.591796875,0.0,1697.522705078125,1895.4371337890625,0.0,4300.0,0.93732750415802,1.0,0.0,3.0,1.0,0.0
12058680,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522388935089111,0.3921422660350799,0.3556792140007019,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350348114967346,0.5131164789199829,0.4875324964523315,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.833424985408783,0.3660524487495422,0.257833868265152,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688983678817749,0.2854957580566406,0.2736676037311554,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907215118408203,0.2043173909187317,0.935805082321167,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382629036903381,1.0,1.0,0.0,1.0,-2.774026870727539,2.774020910263061,6.190542990225367e-06,2.144259214401245,0.9373971819877625,0.9373971819877625,0.0,147.9269256591797,126.0,33050.09375,0.0,1919.0555419921875,1.0,281.55718994140625,283.6419677734375,292.86822509765625,293.0245666503906,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.793503522872925,3.7935290336608887,9.602277941667126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.591796875,0.0,1697.522705078125,1895.4371337890625,0.0,4300.0,0.93732750415802,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623817563056946,0.389664351940155,0.3531775772571563,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501709938049316,0.5129987001419067,0.4871435761451721,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456037640571594,0.3674509525299072,0.2585793435573578,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796804904937744,0.2852260768413543,0.2731154561042785,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999942064285278,0.2034551054239273,0.9305046796798706,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315894484519958,1.0,1.0,0.0,1.0,-2.764416456222534,2.764410257339477,6.1476689552364405e-06,2.1368050575256348,0.9324873089790344,0.9324873089790344,0.0,139.55393981933594,114.0,34110.0859375,0.0,1864.503173828125,1.0,281.25714111328125,283.4102783203125,292.95025634765625,293.1711120605469,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.790391445159912,3.790416717529297,9.58652890403755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.26220703125,0.0,1695.8472900390625,1895.4371337890625,0.0,4300.0,0.9367976188659668,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623817563056946,0.389664351940155,0.3531775772571563,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501709938049316,0.5129987001419067,0.4871435761451721,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456037640571594,0.3674509525299072,0.2585793435573578,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796804904937744,0.2852260768413543,0.2731154561042785,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999942064285278,0.2034551054239273,0.9305046796798706,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315894484519958,1.0,1.0,0.0,1.0,-2.764416456222534,2.764410257339477,6.1476689552364405e-06,2.1368050575256348,0.9324873089790344,0.9324873089790344,0.0,139.55393981933594,114.0,34110.0859375,0.0,1864.503173828125,1.0,281.25714111328125,283.4102783203125,292.95025634765625,293.1711120605469,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.790391445159912,3.790416717529297,9.58652890403755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.26220703125,0.0,1695.8472900390625,1895.4371337890625,0.0,4300.0,0.9367976188659668,1.0,0.0,3.0,1.0,0.0
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763970136642456,0.3871195912361145,0.3505742847919464,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683791995048524,0.5127092599868774,0.4865483939647674,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617076873779297,0.3687946498394012,0.2592519521713257,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.793962299823761,0.2848762571811676,0.2724384665489197,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121500372886658,0.2025436460971832,0.9247362017631532,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238420367240906,1.0,1.0,0.0,1.0,-2.753635883331299,2.753629684448242,6.099716756580165e-06,2.128427028656006,0.9250953197479248,0.9250953197479248,0.0,129.8198699951172,102.0,35128.72265625,0.0,1802.13818359375,1.0,280.9571838378906,283.1820068359375,293.0321655273437,293.3168640136719,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.777377128601074,3.777402400970459,9.520811090624192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.0576171875,0.0,1682.4295654296875,1895.4371337890625,0.0,4300.0,0.934047281742096,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763970136642456,0.3871195912361145,0.3505742847919464,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683791995048524,0.5127092599868774,0.4865483939647674,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617076873779297,0.3687946498394012,0.2592519521713257,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.793962299823761,0.2848762571811676,0.2724384665489197,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121500372886658,0.2025436460971832,0.9247362017631532,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238420367240906,1.0,1.0,0.0,1.0,-2.753635883331299,2.753629684448242,6.099716756580165e-06,2.128427028656006,0.9250953197479248,0.9250953197479248,0.0,129.8198699951172,102.0,35128.72265625,0.0,1802.13818359375,1.0,280.9571838378906,283.1820068359375,293.0321655273437,293.3168640136719,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.777377128601074,3.777402400970459,9.520811090624192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.0576171875,0.0,1682.4295654296875,1895.4371337890625,0.0,4300.0,0.934047281742096,1.0,0.0,3.0,1.0,0.0
12058980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945408463478088,0.3844988346099853,0.3478761911392212,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.987873673439026,0.5122378468513489,0.4857549667358398,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822525143623352,0.3700765371322632,0.2598608434200287,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116191029548645,0.2844413518905639,0.2716530561447143,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.726141631603241,0.20158351957798,0.918611228466034,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153830051422119,1.0,1.0,0.0,1.0,-2.7418675422668457,2.741861343383789,6.047564511391101e-06,2.1192715167999268,0.9152586460113524,0.9152586460113524,0.0,119.31491088867188,90.0,36103.109375,0.0,1735.1614990234375,1.0,280.6573181152344,282.95782470703125,293.1114196777344,293.4579772949219,293.1499938964844,293.1499938964844,280.3500061035156,36653.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7539525032043457,3.7539777755737305,9.403095191373724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.86865234375,0.0,1656.950927734375,1895.4371337890625,0.0,4300.0,0.9289740324020386,1.0,0.0,3.0,1.0,0.0
12059040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945408463478088,0.3844988346099853,0.3478761911392212,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.987873673439026,0.5122378468513489,0.4857549667358398,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822525143623352,0.3700765371322632,0.2598608434200287,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116191029548645,0.2844413518905639,0.2716530561447143,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.726141631603241,0.20158351957798,0.918611228466034,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153830051422119,1.0,1.0,0.0,1.0,-2.7418675422668457,2.741861343383789,6.047564511391101e-06,2.1192715167999268,0.9152586460113524,0.9152586460113524,0.0,119.31491088867188,90.0,36103.109375,0.0,1735.1614990234375,1.0,280.6573181152344,282.95782470703125,293.1114196777344,293.4579772949219,293.1499938964844,293.1499938964844,280.3500061035156,36653.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7539525032043457,3.7539777755737305,9.403095191373724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.86865234375,0.0,1656.950927734375,1895.4371337890625,0.0,4300.0,0.9289740324020386,1.0,0.0,3.0,1.0,0.0
12059100,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.9055745005607604,0.3831828236579895,0.3465472161769867,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18963623046875,0.9976925849914552,0.511955201625824,0.4853346645832062,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945914506912231,0.3707118630409241,0.2601736783981323,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.8214422464370728,0.2842061519622803,0.2712493538856506,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.7342433929443359,0.2010975927114486,0.9155219197273254,284.1905517578125,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2319641113281,284.1815185546875,1.0,0.5109661817550659,1.0,1.0,0.0,1.0,-2.735943555831909,2.735937595367432,6.021384251653217e-06,2.114656686782837,0.9088676571846008,0.9088676571846008,0.0,113.8403549194336,90.0,37050.7578125,0.0,1700.786865234375,1.0,280.3987121582031,282.7840881347656,293.173828125,293.6259155273437,293.1499938964844,293.1499938964844,280.3500061035156,36814.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.738263130187988,3.738288164138794,9.324660936727014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.3681640625,0.0,1639.84423828125,1895.4371337890625,0.0,4300.0,0.9255285263061525,1.0,0.0,3.0,1.0,0.0
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.9137558937072754,0.3817741870880127,0.3451523184776306,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.141845703125,0.9990000128746032,0.5119523406028748,0.4763356149196625,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421203613281,0.9037333130836488,0.3712683320045471,0.2604583501815796,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14239501953125,0.8283528089523315,0.2838934659957886,0.2708292603492737,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.7399914860725403,0.2005486041307449,0.912469208240509,284.1420288085937,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.22442626953125,284.14013671875,1.0,0.5059583187103271,1.0,1.0,0.0,1.0,-2.719674587249756,2.7196686267852783,5.950555078015896e-06,2.1023507118225098,0.9029532670974731,0.9029532670974731,0.0,109.70890045166016,78.0,37037.328125,0.0,1657.64794921875,1.0,280.3575439453125,282.740234375,293.1886291503906,293.59698486328125,293.1499938964844,293.1499938964844,280.04998779296875,36959.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.719247341156006,3.719272136688232,9.23003653952037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.01513671875,0.0,1618.8958740234375,1895.4371337890625,0.0,4300.0,0.92139732837677,1.0,0.0,3.0,1.0,0.0
12059220,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315146207809448,0.3788066804409027,0.3423121571540832,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151382684707642,0.4494830369949341,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243105053901672,0.3722563683986664,0.2609886825084686,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426285982131958,0.2831394970417022,0.2699065804481506,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520477175712585,0.199368804693222,0.9060912132263184,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944679141044616,1.0,1.0,0.0,1.0,-2.675835609436035,2.6758296489715576,5.760102794738486e-06,2.068384885787964,0.887825071811676,0.887825071811676,0.0,101.48888397216795,66.0,37725.44921875,0.0,1557.1689453125,1.0,280.057861328125,282.5165405273437,293.258056640625,293.7161865234375,293.1499938964844,293.1499938964844,280.3500061035156,37320.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6712026596069336,3.671227216720581,8.993112601274333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.548828125,0.0,1566.826171875,1895.4371337890625,0.0,4300.0,0.9108943343162536,1.0,0.0,3.0,1.0,0.0
12059280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315146207809448,0.3788066804409027,0.3423121571540832,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151382684707642,0.4494830369949341,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243105053901672,0.3722563683986664,0.2609886825084686,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426285982131958,0.2831394970417022,0.2699065804481506,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520477175712585,0.199368804693222,0.9060912132263184,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944679141044616,1.0,1.0,0.0,1.0,-2.675835609436035,2.6758296489715576,5.760102794738486e-06,2.068384885787964,0.887825071811676,0.887825071811676,0.0,101.48888397216795,66.0,37725.44921875,0.0,1557.1689453125,1.0,280.057861328125,282.5165405273437,293.258056640625,293.7161865234375,293.1499938964844,293.1499938964844,280.3500061035156,37320.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6712026596069336,3.671227216720581,8.993112601274333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.548828125,0.0,1566.826171875,1895.4371337890625,0.0,4300.0,0.9108943343162536,1.0,0.0,3.0,1.0,0.0
12059340,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.09356689453125,0.948622465133667,0.3777245581150055,0.3406903743743896,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.9990000128746032,0.5206010341644287,0.4265178740024566,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9440951347351074,0.3737840950489044,0.2616163492202759,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.8564797043800354,0.283132255077362,0.2694290578365326,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914306640625,0.7639940977096558,0.1989511251449585,0.90222430229187,284.0936279296875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.24560546875,284.0975341796875,1.0,0.485332041978836,1.0,1.0,0.0,1.0,-2.641822576522827,2.6418168544769287,5.614335350401234e-06,2.041965246200561,0.8809305429458618,0.8809305429458618,0.0,94.90455627441406,66.0,36375.75,0.0,1480.344970703125,1.0,280.3282470703125,282.7115173339844,293.1692199707031,293.4873046875,293.1499938964844,293.1499938964844,280.3500061035156,37303.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635343551635742,3.635367631912232,8.818286687528598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.2509765625,0.0,1526.6395263671875,1895.4371337890625,0.0,4300.0,0.9029298424720764,1.0,0.0,3.0,1.0,0.0
12059400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.9566926956176758,0.3775476217269897,0.3403827250003814,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.9990000128746032,0.5234709978103638,0.4163224399089813,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.9531971216201782,0.3745862543582916,0.2620604634284973,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.8633382320404053,0.2832931876182556,0.2694352269172668,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.7699804306030273,0.1989395022392273,0.901473104953766,284.1088256835937,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.259765625,284.1098937988281,1.0,0.4816528856754303,1.0,1.0,0.0,1.0,-2.6288397312164307,2.628834247589112,5.559192686632741e-06,2.031883001327514,0.8779700398445129,0.8779700398445129,0.0,92.1511688232422,86.0,36209.97265625,0.0,1450.4259033203125,1.0,280.3421325683594,282.72857666015625,293.1624450683594,293.486083984375,293.1499938964844,293.1499938964844,280.6499938964844,37304.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621770620346069,3.62179446220398,8.7525609160366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.8076171875,0.0,1511.672119140625,1895.4371337890625,0.0,4300.0,0.8998895883560181,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.964418888092041,0.3778048157691955,0.3402555882930755,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342212319374084,0.4066508412361145,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640628099441528,0.3782719671726227,0.2643555104732513,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710809350013733,0.2845544517040252,0.2703047096729278,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765094041824341,0.1995807886123657,0.9028168320655824,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.3240661621094,1.0,0.4801235496997833,1.0,1.0,0.0,1.0,-2.622427225112915,2.622421741485596,5.530599537451053e-06,2.0261893272399902,0.8712273240089417,0.8712273240089417,0.0,89.76675415039062,106.0,35049.4296875,0.0,1431.1990966796875,1.0,280.6413269042969,282.976806640625,293.09063720703125,293.3236999511719,293.1499938964844,293.1499938964844,280.95001220703125,37132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.578499794006348,3.5785231590271,8.544669185539533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.2783203125,0.0,1463.3702392578125,1895.4371337890625,0.0,4300.0,0.8901461362838745,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.964418888092041,0.3778048157691955,0.3402555882930755,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342212319374084,0.4066508412361145,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640628099441528,0.3782719671726227,0.2643555104732513,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710809350013733,0.2845544517040252,0.2703047096729278,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765094041824341,0.1995807886123657,0.9028168320655824,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.3240661621094,1.0,0.4801235496997833,1.0,1.0,0.0,1.0,-2.622427225112915,2.622421741485596,5.530599537451053e-06,2.0261893272399902,0.8712273240089417,0.8712273240089417,0.0,89.76675415039062,106.0,35049.4296875,0.0,1431.1990966796875,1.0,280.6413269042969,282.976806640625,293.09063720703125,293.3236999511719,293.1499938964844,293.1499938964844,280.95001220703125,37132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.578499794006348,3.5785231590271,8.544669185539533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.2783203125,0.0,1463.3702392578125,1895.4371337890625,0.0,4300.0,0.8901461362838745,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562383890151978,0.3788430392742157,0.3411222696304321,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421003103256226,0.4177830517292022,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9588999152183532,0.3827372193336487,0.2674070596694946,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651398420333862,0.2864882051944732,0.2720822393894195,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710894346237183,0.2008952349424362,0.9085155129432678,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865844249725342,1.0,1.0,0.0,1.0,-2.649470090866089,2.6494643688201904,5.644651992042782e-06,2.046792268753052,0.8678421378135681,0.8678421378135681,0.0,93.15228271484376,126.0,34301.69140625,0.0,1482.90283203125,1.0,280.94097900390625,283.24676513671875,293.0452575683594,293.21856689453125,293.1499938964844,293.1499938964844,281.25,36845.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.545786142349243,3.545809507369995,8.389158097088512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.7451171875,0.0,1426.4337158203125,1895.4371337890625,0.0,4300.0,0.8826687932014465,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562383890151978,0.3788430392742157,0.3411222696304321,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421003103256226,0.4177830517292022,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9588999152183532,0.3827372193336487,0.2674070596694946,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651398420333862,0.2864882051944732,0.2720822393894195,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710894346237183,0.2008952349424362,0.9085155129432678,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865844249725342,1.0,1.0,0.0,1.0,-2.649470090866089,2.6494643688201904,5.644651992042782e-06,2.046792268753052,0.8678421378135681,0.8678421378135681,0.0,93.15228271484376,126.0,34301.69140625,0.0,1482.90283203125,1.0,280.94097900390625,283.24676513671875,293.0452575683594,293.21856689453125,293.1499938964844,293.1499938964844,281.25,36845.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.545786142349243,3.545809507369995,8.389158097088512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.7451171875,0.0,1426.4337158203125,1895.4371337890625,0.0,4300.0,0.8826687932014465,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.9473880529403688,0.3795281648635864,0.341749370098114,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9990000128746032,0.5445753931999207,0.4293444156646728,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.9517041444778442,0.3851494491100311,0.2690969109535217,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8585066795349121,0.2876094281673431,0.2731783390045166,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.765144407749176,0.2016881257295608,0.912323236465454,284.72344970703125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3651733398437,284.7361145019531,1.0,0.4921499788761139,1.0,1.0,0.0,1.0,-2.672029972076416,2.6720242500305176,5.741016593674431e-06,2.064138412475586,0.8679315447807312,0.8679315447807312,0.0,96.56257629394533,126.0,33651.0625,0.0,1529.4495849609375,1.0,281.1956787109375,283.448486328125,293.00787353515625,293.0886535644531,293.1499938964844,293.1499938964844,281.25,36660.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.534060478210449,3.534083366394043,8.333764753842843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.99755859375,0.0,1412.7515869140625,1895.4371337890625,0.0,4300.0,0.8799678683280945,1.0,0.0,3.0,1.0,0.0
12059760,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9363745450973512,0.3803544640541076,0.3425952494144439,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9990000128746032,0.5461136102676392,0.4438557624816894,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.9423770308494568,0.3876998126506805,0.270944744348526,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.8505470752716064,0.2888432741165161,0.2744437456130981,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7580091953277588,0.2025636285543441,0.9167703986167908,284.80523681640625,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.36920166015625,284.8097839355469,1.0,0.4989719092845917,1.0,1.0,0.0,1.0,-2.69956111907959,2.6995553970336914,5.859822067577625e-06,2.0853543281555176,0.8678321838378906,0.8678321838378906,0.0,100.92798614501952,146.0,33810.83203125,0.0,1588.1822509765625,1.0,281.2408447265625,283.5258483886719,293.0196533203125,293.1538391113281,293.1499938964844,293.1499938964844,281.54998779296875,36488.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5263657569885254,3.526388645172119,8.297514568766928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.49658203125,0.0,1403.4549560546875,1895.4371337890625,0.0,4300.0,0.8780907988548279,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103341102600098,0.3821898698806762,0.3444972932338714,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464438199996948,0.4802183508872986,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191438555717468,0.3930146098136902,0.2748337388038635,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322733640670776,0.2914806008338928,0.277216225862503,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416480779647827,0.2044024318456649,0.9265124201774596,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155430436134338,1.0,1.0,0.0,1.0,-2.7652456760406494,2.7652394771575928,6.148408829176333e-06,2.136075973510742,0.8711745142936707,0.8711745142936707,0.0,112.29000091552734,164.0,33449.17578125,0.0,1737.29638671875,1.0,281.54058837890625,283.8041687011719,293.0057678222656,293.11248779296875,293.1499938964844,293.1499938964844,281.8500061035156,36096.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.521668195724488,3.521690845489502,8.275421805592487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.78369140625,0.0,1395.7237548828125,1895.4371337890625,0.0,4300.0,0.8767549991607666,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103341102600098,0.3821898698806762,0.3444972932338714,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464438199996948,0.4802183508872986,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191438555717468,0.3930146098136902,0.2748337388038635,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322733640670776,0.2914806008338928,0.277216225862503,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416480779647827,0.2044024318456649,0.9265124201774596,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155430436134338,1.0,1.0,0.0,1.0,-2.7652456760406494,2.7652394771575928,6.148408829176333e-06,2.136075973510742,0.8711745142936707,0.8711745142936707,0.0,112.29000091552734,164.0,33449.17578125,0.0,1737.29638671875,1.0,281.54058837890625,283.8041687011719,293.0057678222656,293.11248779296875,293.1499938964844,293.1499938964844,281.8500061035156,36096.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.521668195724488,3.521690845489502,8.275421805592487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.78369140625,0.0,1395.7237548828125,1895.4371337890625,0.0,4300.0,0.8767549991607666,1.0,0.0,3.0,1.0,0.0
