time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840725421905518,0.3842325210571289,0.346740186214447,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.300537109375,0.9955552220344543,0.5438291430473328,0.5161972045898438,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.894435465335846,0.3985816240310669,0.2790152430534363,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8117001056671143,0.2942903637886047,0.2803137898445129,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236835360527039,0.2063066363334655,0.9372985363006592,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338597297668457,1.0,1.0,0.0,1.0,-2.8320162296295166,2.832009792327881,6.451315584854456e-06,2.1887426376342773,0.8777658939361572,0.8777658939361572,0.0,127.09608459472656,182.0,33092.64453125,0.0,1912.030029296875,1.0,281.8406066894531,284.0754699707031,292.997314453125,293.0823974609375,293.1499938964844,293.1499938964844,282.1499938964844,35699.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.531936883926392,3.5319595336914062,8.3237523540447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.388671875,0.0,1403.5657958984375,1895.4371337890625,0.0,4300.0,0.8787440657615662,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840725421905518,0.3842325210571289,0.346740186214447,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.300537109375,0.9955552220344543,0.5438291430473328,0.5161972045898438,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.894435465335846,0.3985816240310669,0.2790152430534363,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8117001056671143,0.2942903637886047,0.2803137898445129,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236835360527039,0.2063066363334655,0.9372985363006592,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338597297668457,1.0,1.0,0.0,1.0,-2.8320162296295166,2.832009792327881,6.451315584854456e-06,2.1887426376342773,0.8777658939361572,0.8777658939361572,0.0,127.09608459472656,182.0,33092.64453125,0.0,1912.030029296875,1.0,281.8406066894531,284.0754699707031,292.997314453125,293.0823974609375,293.1499938964844,293.1499938964844,282.1499938964844,35699.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.531936883926392,3.5319595336914062,8.3237523540447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.388671875,0.0,1403.5657958984375,1895.4371337890625,0.0,4300.0,0.8787440657615662,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517943024635315,0.3861802518367767,0.349244475364685,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606313109397888,0.5436498522758484,0.5157647728919983,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637676239013672,0.4041397869586944,0.2834515571594238,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827320694923401,0.2970302402973175,0.283690482378006,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983278393745422,0.2081045359373092,0.949131965637207,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504515171051025,1.0,1.0,0.0,1.0,-2.859039068222046,2.859032392501831,6.574141480086837e-06,2.20923376083374,0.8869216442108154,0.8869216442108154,0.0,147.8992156982422,200.0,32444.515625,0.0,2056.293212890625,1.0,282.1407775878906,284.3178405761719,292.9830627441406,293.035888671875,293.1499938964844,293.1499938964844,282.45001220703125,35347.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.555615901947021,3.5556387901306152,8.435735594503058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.1015625,0.0,1425.92041015625,1895.4371337890625,0.0,4300.0,0.8837562203407288,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517943024635315,0.3861802518367767,0.349244475364685,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606313109397888,0.5436498522758484,0.5157647728919983,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637676239013672,0.4041397869586944,0.2834515571594238,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827320694923401,0.2970302402973175,0.283690482378006,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983278393745422,0.2081045359373092,0.949131965637207,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504515171051025,1.0,1.0,0.0,1.0,-2.859039068222046,2.859032392501831,6.574141480086837e-06,2.20923376083374,0.8869216442108154,0.8869216442108154,0.0,147.8992156982422,200.0,32444.515625,0.0,2056.293212890625,1.0,282.1407775878906,284.3178405761719,292.9830627441406,293.035888671875,293.1499938964844,293.1499938964844,282.45001220703125,35347.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.555615901947021,3.5556387901306152,8.435735594503058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.1015625,0.0,1425.92041015625,1895.4371337890625,0.0,4300.0,0.8837562203407288,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297680020332336,0.3882075548171997,0.3517151474952698,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.9307647347450256,0.5462741255760193,0.5184756517410278,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.8431706428527832,0.4098369777202606,0.2879114151000976,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623584270477295,0.2998303174972534,0.2870343327522278,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.6792839765548706,0.2099794745445251,0.9608646035194396,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662519931793213,1.0,1.0,0.0,1.0,-2.8887455463409424,2.8887388706207275,6.711431524308864e-06,2.232172727584839,0.8988490104675293,0.8988490104675293,0.0,167.51187133789062,188.0,31885.79296875,0.0,2202.581787109375,1.0,282.4410400390625,284.559814453125,292.95965576171875,292.9798583984375,293.1499938964844,293.1499938964844,282.75,35031.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5910863876342773,3.5911097526550293,8.604883419138787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.9423828125,0.0,1461.476806640625,1895.4371337890625,0.0,4300.0,0.8914461135864258,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297680020332336,0.3882075548171997,0.3517151474952698,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.9307647347450256,0.5462741255760193,0.5184756517410278,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.8431706428527832,0.4098369777202606,0.2879114151000976,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623584270477295,0.2998303174972534,0.2870343327522278,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.6792839765548706,0.2099794745445251,0.9608646035194396,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662519931793213,1.0,1.0,0.0,1.0,-2.8887455463409424,2.8887388706207275,6.711431524308864e-06,2.232172727584839,0.8988490104675293,0.8988490104675293,0.0,167.51187133789062,188.0,31885.79296875,0.0,2202.581787109375,1.0,282.4410400390625,284.559814453125,292.95965576171875,292.9798583984375,293.1499938964844,293.1499938964844,282.75,35031.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5910863876342773,3.5911097526550293,8.604883419138787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.9423828125,0.0,1461.476806640625,1895.4371337890625,0.0,4300.0,0.8914461135864258,1.0,0.0,3.0,1.0,0.0
12060300,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.825885534286499,0.3892618417739868,0.3527543246746063,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.9253748655319214,0.5479955077171326,0.5201079249382019,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.840296745300293,0.4127421379089355,0.2900062799453735,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7591172456741333,0.3012549877166748,0.2885077595710754,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761907935142517,0.2109473198652267,0.9658486247062684,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.35809326171875,285.8746032714844,1.0,0.5701810717582703,1.0,1.0,0.0,1.0,-2.902240514755249,2.902233839035034,6.774414941901341e-06,2.2426586151123047,0.9063773155212402,0.9063773155212402,0.0,172.15866088867188,188.0,31231.400390625,0.0,2248.884765625,1.0,282.6973571777344,284.74420166015625,292.9224853515625,292.855224609375,293.1499938964844,293.1499938964844,282.75,34876.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.612605810165405,3.612629413604736,8.708321956873988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.849609375,0.0,1483.6412353515625,1895.4371337890625,0.0,4300.0,0.8961805701255798,1.0,0.0,3.0,1.0,0.0
12060360,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.8254501223564148,0.3904218673706054,0.3538326919078827,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189147949219,0.9249097108840942,0.5499243140220642,0.5219098329544067,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8409631252288818,0.4157485663890838,0.292120099067688,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.7591785192489624,0.3027513325214386,0.2899525761604309,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.6762353181838989,0.2119838297367096,0.9706273078918456,285.9187316894531,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.36737060546875,285.9203796386719,1.0,0.5726714134216309,1.0,1.0,0.0,1.0,-2.915724277496338,2.915717601776123,6.837511136836838e-06,2.2530791759490967,0.9134190678596495,0.9134190678596495,0.0,173.79014587402344,176.0,31289.20703125,0.0,2280.573974609375,1.0,282.7415466308594,284.795166015625,292.9303283691406,292.91668701171875,293.1499938964844,293.1499938964844,282.45001220703125,34759.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6367595195770255,3.636783123016357,8.825157920000493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.0263671875,0.0,1509.2388916015625,1895.4371337890625,0.0,4300.0,0.901470959186554,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280732035636902,0.3908894658088684,0.3547269999980926,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.929423451423645,0.5521217584609985,0.5244233012199402,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461403846740723,0.4202617108821869,0.2955425679683685,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629156112670898,0.3046872019767761,0.2920480668544769,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797420382499695,0.2132842093706131,0.977346658706665,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741081237792969,1.0,1.0,0.0,1.0,-2.9345457553863525,2.9345388412475586,6.926439709786791e-06,2.267784833908081,0.9225074648857116,0.9225074648857116,0.0,172.73721313476562,164.0,32402.8671875,0.0,2308.56103515625,1.0,282.4577331542969,284.56597900390625,293.0454406738281,293.1526794433594,293.1499938964844,293.1499938964844,282.1499938964844,34858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6800460815429688,3.680070400238037,9.036490951075392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.0126953125,0.0,1558.2457275390625,1895.4371337890625,0.0,4300.0,0.9112122058868408,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280732035636902,0.3908894658088684,0.3547269999980926,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.929423451423645,0.5521217584609985,0.5244233012199402,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461403846740723,0.4202617108821869,0.2955425679683685,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629156112670898,0.3046872019767761,0.2920480668544769,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797420382499695,0.2132842093706131,0.977346658706665,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741081237792969,1.0,1.0,0.0,1.0,-2.9345457553863525,2.9345388412475586,6.926439709786791e-06,2.267784833908081,0.9225074648857116,0.9225074648857116,0.0,172.73721313476562,164.0,32402.8671875,0.0,2308.56103515625,1.0,282.4577331542969,284.56597900390625,293.0454406738281,293.1526794433594,293.1499938964844,293.1499938964844,282.1499938964844,34858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6800460815429688,3.680070400238037,9.036490951075392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.0126953125,0.0,1558.2457275390625,1895.4371337890625,0.0,4300.0,0.9112122058868408,1.0,0.0,3.0,1.0,0.0
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.8316751718521118,0.3900680840015411,0.354132741689682,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.9355396628379822,0.5526365637779236,0.525076687335968,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8521423935890198,0.4228546321392059,0.2974234223365783,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7675318717956543,0.3053723573684692,0.2927723824977875,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6839486956596375,0.2136066555976867,0.9790124297142028,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3525390625,285.5410461425781,1.0,0.572586715221405,1.0,1.0,0.0,1.0,-2.939760684967041,2.939753770828247,6.95122662364156e-06,2.271879196166992,0.92717307806015,0.92717307806015,0.0,169.38111877441406,164.0,33391.38671875,0.0,2300.998291015625,1.0,282.16650390625,284.32550048828125,293.1212463378906,293.3163146972656,293.1499938964844,293.1499938964844,282.1499938964844,35034.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7089684009552,3.708992719650269,9.179087783195428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.5595703125,0.0,1592.42919921875,1895.4371337890625,0.0,4300.0,0.9178048968315125,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8327608108520508,0.3898168504238128,0.3538560271263122,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.93734610080719,0.5526958107948303,0.5250903964042664,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.8538724780082703,0.4234558343887329,0.297804445028305,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.768873929977417,0.3054827451705932,0.292843610048294,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.6851505041122437,0.2136266678571701,0.9789702892303468,285.5314636230469,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3487548828125,285.52947998046875,1.0,0.5719150900840759,1.0,1.0,0.0,1.0,-2.939938545227051,2.939931631088257,6.952055628062226e-06,2.2720112800598145,0.9285649657249452,0.9285649657249452,0.0,168.2784423828125,152.0,33420.48828125,0.0,2295.7841796875,1.0,282.1578674316406,284.3116760253906,293.1195373535156,293.3041381835937,293.1499938964844,293.1499938964844,281.8500061035156,35063.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.715540885925293,3.715565443038941,9.211648830387276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.56005859375,0.0,1600.1842041015625,1895.4371337890625,0.0,4300.0,0.9193078875541688,1.0,0.0,3.0,1.0,0.0
12060660,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397899866104126,0.3880794644355774,0.3521702885627746,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483951330184937,0.5524070858955383,0.5247249007225037,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643812537193298,0.4260069131851196,0.2994694709777832,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771250605583191,0.3056197464466095,0.2928380966186523,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.692440390586853,0.2133540660142898,0.9770839214324952,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672749280929565,1.0,1.0,0.0,1.0,-2.937206506729126,2.937199592590332,6.939077138667926e-06,2.2698721885681152,0.9317471385002136,0.9317471385002136,0.0,161.366455078125,140.0,34356.53515625,0.0,2256.31298828125,1.0,281.85760498046875,284.0560302734375,293.169189453125,293.41778564453125,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74190354347229,3.7419283390045166,9.342830367131684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.51611328125,0.0,1632.5428466796875,1895.4371337890625,0.0,4300.0,0.9253877997398376,1.0,0.0,3.0,1.0,0.0
12060720,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397899866104126,0.3880794644355774,0.3521702885627746,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483951330184937,0.5524070858955383,0.5247249007225037,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643812537193298,0.4260069131851196,0.2994694709777832,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771250605583191,0.3056197464466095,0.2928380966186523,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.692440390586853,0.2133540660142898,0.9770839214324952,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672749280929565,1.0,1.0,0.0,1.0,-2.937206506729126,2.937199592590332,6.939077138667926e-06,2.2698721885681152,0.9317471385002136,0.9317471385002136,0.0,161.366455078125,140.0,34356.53515625,0.0,2256.31298828125,1.0,281.85760498046875,284.0560302734375,293.169189453125,293.41778564453125,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74190354347229,3.7419283390045166,9.342830367131684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.51611328125,0.0,1632.5428466796875,1895.4371337890625,0.0,4300.0,0.9253877997398376,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493673205375671,0.3860276341438293,0.3500869274139404,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.962009847164154,0.551624596118927,0.52376788854599,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778669834136963,0.4282188713550567,0.3008130192756653,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878007292747498,0.3053814172744751,0.2923629581928253,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017025947570801,0.2127144932746887,0.9730237126350404,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610069632530212,1.0,1.0,0.0,1.0,-2.9297187328338623,2.9297118186950684,6.903554094606079e-06,2.264002799987793,0.9322133660316468,0.9322133660316468,0.0,152.75732421875,128.0,35349.2109375,0.0,2200.154296875,1.0,281.55743408203125,283.80908203125,293.2091369628906,293.5209045410156,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7586629390716553,3.758687973022461,9.426707947568502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.826171875,0.0,1654.1280517578125,1895.4371337890625,0.0,4300.0,0.9293210506439208,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493673205375671,0.3860276341438293,0.3500869274139404,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.962009847164154,0.551624596118927,0.52376788854599,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778669834136963,0.4282188713550567,0.3008130192756653,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878007292747498,0.3053814172744751,0.2923629581928253,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017025947570801,0.2127144932746887,0.9730237126350404,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610069632530212,1.0,1.0,0.0,1.0,-2.9297187328338623,2.9297118186950684,6.903554094606079e-06,2.264002799987793,0.9322133660316468,0.9322133660316468,0.0,152.75732421875,128.0,35349.2109375,0.0,2200.154296875,1.0,281.55743408203125,283.80908203125,293.2091369628906,293.5209045410156,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7586629390716553,3.758687973022461,9.426707947568502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.826171875,0.0,1654.1280517578125,1895.4371337890625,0.0,4300.0,0.9293210506439208,1.0,0.0,3.0,1.0,0.0
12060900,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8553110957145691,0.384934514760971,0.3490000367164612,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9696321487426758,0.5511085391044617,0.5231816172599792,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.885897159576416,0.429246038198471,0.3014370203018188,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7941838502883911,0.3051755428314209,0.2920347154140472,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7071872353553772,0.212311565876007,0.9705403447151184,284.960693359375,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2923583984375,284.9513854980469,1.0,0.5574498176574707,1.0,1.0,0.0,1.0,-2.925079345703125,2.925072431564331,6.881579793116544e-06,2.260361909866333,0.9308165311813354,0.9308165311813354,0.0,147.9636993408203,128.0,36246.89453125,0.0,2168.1953125,1.0,281.2983703613281,283.6190185546875,293.2504272460937,293.66650390625,293.1499938964844,293.1499938964844,281.25,35714.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.763455867767334,3.76348090171814,9.450764650864584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.943359375,0.0,1660.8895263671875,1895.4371337890625,0.0,4300.0,0.9304628968238832,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8617406487464905,0.3837582468986511,0.3477616906166076,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9772815108299256,0.550469160079956,0.5224069952964783,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8944636583328247,0.4301905632019043,0.3019514083862304,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.800981342792511,0.3048908114433288,0.2915913462638855,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7128729224205017,0.211839497089386,0.967612624168396,284.9035949707031,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2807922363281,284.9014892578125,1.0,0.5536432862281799,1.0,1.0,0.0,1.0,-2.919227123260498,2.919220209121704,6.853941158624366e-06,2.255782127380371,0.9298906326293944,0.9298906326293944,0.0,143.04698181152344,116.0,36275.109375,0.0,2133.648193359375,1.0,281.2572021484375,283.5633544921875,293.2427673339844,293.614013671875,293.1499938964844,293.1499938964844,280.95001220703125,35837.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.765459537506104,3.765484571456909,9.460830483476456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.650390625,0.0,1664.2027587890625,1895.4371337890625,0.0,4300.0,0.9310227036476136,1.0,0.0,3.0,1.0,0.0
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772976994514465,0.3813071846961975,0.3452431857585907,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.99315345287323,0.5489776134490967,0.5207019448280334,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150222539901732,0.4319626092910766,0.3029268682003021,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163437843322754,0.3042029738426208,0.29059898853302,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252547740936279,0.2107978165149688,0.9612730741500854,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455060005187988,1.0,1.0,0.0,1.0,-2.9065115451812744,2.90650486946106,6.794057298975531e-06,2.245821237564087,0.9247918725013732,0.9247918725013732,0.0,132.66049194335938,104.0,37136.3125,0.0,2060.5146484375,1.0,280.95733642578125,283.3202819824219,293.2696228027344,293.6966552734375,293.1499938964844,293.1499938964844,280.6499938964844,36117.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.76190996170044,3.761934995651245,9.443001545150764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.3876953125,0.0,1662.17919921875,1895.4371337890625,0.0,4300.0,0.9304071068763732,1.0,0.0,3.0,1.0,0.0
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772976994514465,0.3813071846961975,0.3452431857585907,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.99315345287323,0.5489776134490967,0.5207019448280334,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150222539901732,0.4319626092910766,0.3029268682003021,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163437843322754,0.3042029738426208,0.29059898853302,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252547740936279,0.2107978165149688,0.9612730741500854,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455060005187988,1.0,1.0,0.0,1.0,-2.9065115451812744,2.90650486946106,6.794057298975531e-06,2.245821237564087,0.9247918725013732,0.9247918725013732,0.0,132.66049194335938,104.0,37136.3125,0.0,2060.5146484375,1.0,280.95733642578125,283.3202819824219,293.2696228027344,293.6966552734375,293.1499938964844,293.1499938964844,280.6499938964844,36117.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.76190996170044,3.761934995651245,9.443001545150764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.3876953125,0.0,1662.17919921875,1895.4371337890625,0.0,4300.0,0.9304071068763732,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914998173713684,0.3786446452140808,0.342632383108139,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.547856330871582,0.5070835947990417,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356604218482972,0.4335106015205383,0.3038201928138733,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294131755828857,0.3033030331134796,0.2895013988018036,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360061407089233,0.2095942497253418,0.9546329975128174,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779663085937,1.0,0.5360770225524902,1.0,1.0,0.0,1.0,-2.8788001537323,2.878793478012085,6.66537334836903e-06,2.2245211601257324,0.9168133735656738,0.9168133735656738,0.0,123.66716766357422,92.0,37815.94921875,0.0,1970.2254638671875,1.0,280.65740966796875,283.0735778808594,293.28961181640625,293.7655639648437,293.1499938964844,293.1499938964844,280.3500061035156,36417.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.747360467910767,3.747385501861572,9.370099860461778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.3369140625,0.0,1647.41259765625,1895.4371337890625,0.0,4300.0,0.9273354411125184,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914998173713684,0.3786446452140808,0.342632383108139,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.547856330871582,0.5070835947990417,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356604218482972,0.4335106015205383,0.3038201928138733,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294131755828857,0.3033030331134796,0.2895013988018036,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360061407089233,0.2095942497253418,0.9546329975128174,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779663085937,1.0,0.5360770225524902,1.0,1.0,0.0,1.0,-2.8788001537323,2.878793478012085,6.66537334836903e-06,2.2245211601257324,0.9168133735656738,0.9168133735656738,0.0,123.66716766357422,92.0,37815.94921875,0.0,1970.2254638671875,1.0,280.65740966796875,283.0735778808594,293.28961181640625,293.7655639648437,293.1499938964844,293.1499938964844,280.3500061035156,36417.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.747360467910767,3.747385501861572,9.370099860461778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.3369140625,0.0,1647.41259765625,1895.4371337890625,0.0,4300.0,0.9273354411125184,1.0,0.0,3.0,1.0,0.0
12061260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.90509432554245,0.3756983280181885,0.3398099839687347,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.550041675567627,0.4812861680984497,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550068974494934,0.4347726106643677,0.3045479953289032,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418943285942078,0.3021537959575653,0.2882087826728821,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463259696960449,0.2081888169050216,0.9472887516021729,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247421860694885,1.0,1.0,0.0,1.0,-2.8349058628082275,2.834899425506592,6.46330136078177e-06,2.190438747406006,0.9057120084762572,0.9057120084762572,0.0,115.17799377441406,95.0,38272.67578125,0.0,1858.3604736328125,1.0,280.3575439453125,282.8206481933594,293.2969970703125,293.8079528808594,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720271825790405,3.720296621322632,9.235121751771658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.3154296875,0.0,1618.5389404296875,1895.4371337890625,0.0,4300.0,0.9214863181114196,1.0,0.0,3.0,1.0,0.0
12061320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.90509432554245,0.3756983280181885,0.3398099839687347,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.550041675567627,0.4812861680984497,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550068974494934,0.4347726106643677,0.3045479953289032,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418943285942078,0.3021537959575653,0.2882087826728821,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463259696960449,0.2081888169050216,0.9472887516021729,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247421860694885,1.0,1.0,0.0,1.0,-2.8349058628082275,2.834899425506592,6.46330136078177e-06,2.190438747406006,0.9057120084762572,0.9057120084762572,0.0,115.17799377441406,95.0,38272.67578125,0.0,1858.3604736328125,1.0,280.3575439453125,282.8206481933594,293.2969970703125,293.8079528808594,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720271825790405,3.720296621322632,9.235121751771658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.3154296875,0.0,1618.5389404296875,1895.4371337890625,0.0,4300.0,0.9214863181114196,1.0,0.0,3.0,1.0,0.0
12061380,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.913208305835724,0.3726154267787933,0.3369351029396057,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540197491645813,0.4657340049743652,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666935205459596,0.4358779191970825,0.3052243590354919,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.849498450756073,0.300866037607193,0.2868705987930298,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523330450057983,0.2067016959190368,0.9399567246437072,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175614953041077,1.0,1.0,0.0,1.0,-2.803129434585572,2.8031229972839355,6.318152372841723e-06,2.1653969287872314,0.89176344871521,0.89176344871521,0.0,110.0283203125,113.0,38772.53515625,0.0,1784.132080078125,1.0,280.0578308105469,282.5801086425781,293.29522705078125,293.8373413085937,293.1499938964844,293.1499938964844,280.3500061035156,37132.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6792049407958975,3.679229259490967,9.03235957139259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.67431640625,0.0,1574.4420166015625,1895.4371337890625,0.0,4300.0,0.9125510454177856,1.0,0.0,3.0,1.0,0.0
12061440,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.913208305835724,0.3726154267787933,0.3369351029396057,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540197491645813,0.4657340049743652,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666935205459596,0.4358779191970825,0.3052243590354919,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.849498450756073,0.300866037607193,0.2868705987930298,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523330450057983,0.2067016959190368,0.9399567246437072,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175614953041077,1.0,1.0,0.0,1.0,-2.803129434585572,2.8031229972839355,6.318152372841723e-06,2.1653969287872314,0.89176344871521,0.89176344871521,0.0,110.0283203125,113.0,38772.53515625,0.0,1784.132080078125,1.0,280.0578308105469,282.5801086425781,293.29522705078125,293.8373413085937,293.1499938964844,293.1499938964844,280.3500061035156,37132.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6792049407958975,3.679229259490967,9.03235957139259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.67431640625,0.0,1574.4420166015625,1895.4371337890625,0.0,4300.0,0.9125510454177856,1.0,0.0,3.0,1.0,0.0
12061500,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.9118837118148804,0.3716911077499389,0.3357731401920318,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.9990000128746032,0.5560613870620728,0.4659245610237121,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.9671184420585632,0.4369750618934631,0.3057523965835571,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.8489176034927368,0.3005569577217102,0.2863781452178955,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.7514855861663818,0.2062149047851562,0.9370556473731996,284.1607360839844,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.232666015625,284.1695861816406,1.0,0.5172805190086365,1.0,1.0,0.0,1.0,-2.798491716384888,2.798485517501831,6.296390438365052e-06,2.1614131927490234,0.8876641392707825,0.8876641392707825,0.0,109.88426208496094,113.0,37739.74609375,0.0,1776.34033203125,1.0,280.3017578125,282.749755859375,293.19219970703125,293.5843505859375,293.1499938964844,293.1499938964844,280.3500061035156,37136.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65725350379944,3.657277822494507,8.924901067075552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.0078125,0.0,1549.777099609375,1895.4371337890625,0.0,4300.0,0.9077159762382508,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.9085705876350404,0.3713566660881042,0.335303395986557,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130126953125,0.9990000128746032,0.5578067302703857,0.4698709547519684,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.9654603600502014,0.4386032223701477,0.3067646026611328,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.8465912938117981,0.3006429970264435,0.2863411009311676,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118225097656,0.749152421951294,0.2060485333204269,0.9358704686164856,284.2128601074219,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.24005126953125,284.21490478515625,1.0,0.5187510848045349,1.0,1.0,0.0,1.0,-2.802403211593628,2.802396774291992,6.3134812080534175e-06,2.1641945838928223,0.8833131194114685,0.8833131194114685,0.0,111.00525665283205,131.0,37565.734375,0.0,1787.7086181640625,1.0,280.34234619140625,282.8070983886719,293.1436767578125,293.55621337890625,293.1499938964844,293.1499938964844,280.6499938964844,37112.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636872291564941,3.636896371841431,8.825705322124122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.03125,0.0,1526.907470703125,1895.4371337890625,0.0,4300.0,0.9031245708465576,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974276185035706,0.3715800940990448,0.3354102969169616,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595941543579102,0.4869086444377899,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565974473953248,0.4426967203617096,0.3095418512821197,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378375172615051,0.3015486598014831,0.2871381938457489,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410749197006226,0.2063520103693008,0.9371025562286376,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4276123046875,1.0,0.526057243347168,1.0,1.0,0.0,1.0,-2.8287627696990967,2.828756332397461,6.432069312722888e-06,2.18421483039856,0.8780049681663513,0.8780049681663513,0.0,116.330810546875,134.0,36592.83984375,0.0,1854.302978515625,1.0,280.6415100097656,283.0653076171875,293.0292663574219,293.3641052246094,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6011300086975098,3.601153612136841,8.65308322772762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.3564453125,0.0,1486.379150390625,1895.4371337890625,0.0,4300.0,0.8950440883636475,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974276185035706,0.3715800940990448,0.3354102969169616,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595941543579102,0.4869086444377899,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565974473953248,0.4426967203617096,0.3095418512821197,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378375172615051,0.3015486598014831,0.2871381938457489,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410749197006226,0.2063520103693008,0.9371025562286376,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4276123046875,1.0,0.526057243347168,1.0,1.0,0.0,1.0,-2.8287627696990967,2.828756332397461,6.432069312722888e-06,2.18421483039856,0.8780049681663513,0.8780049681663513,0.0,116.330810546875,134.0,36592.83984375,0.0,1854.302978515625,1.0,280.6415100097656,283.0653076171875,293.0292663574219,293.3641052246094,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6011300086975098,3.601153612136841,8.65308322772762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.3564453125,0.0,1486.379150390625,1895.4371337890625,0.0,4300.0,0.8950440883636475,1.0,0.0,3.0,1.0,0.0
12061740,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8905342221260071,0.372304230928421,0.3360521495342254,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.9990000128746032,0.5597664713859558,0.4989184439182281,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.9513711929321288,0.4468337595462799,0.3124043941497803,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.8325905203819275,0.3028427064418793,0.2883639335632324,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7362774014472961,0.2070609480142593,0.9403802156448364,284.62744140625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.25439453125,284.63055419921875,1.0,0.5316458344459534,1.0,1.0,0.0,1.0,-2.8528316020965576,2.8528249263763428,6.542141818499658e-06,2.2028677463531494,0.8759221434593201,0.8759221434593201,0.0,120.40557098388672,134.0,35640.36328125,0.0,1912.2708740234373,1.0,280.9364929199219,283.3114624023437,292.937255859375,293.2021179199219,293.1499938964844,293.1499938964844,280.95001220703125,36698.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.577725410461426,3.5777487754821777,8.540972089576826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.77685546875,0.0,1459.3560791015625,1895.4371337890625,0.0,4300.0,0.8896699547767639,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.8897874355316162,0.3723973035812378,0.336167961359024,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9990000128746032,0.5597575306892395,0.5003127455711365,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.9508586525917052,0.447396457195282,0.3128173649311065,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8320423364639282,0.303028255701065,0.2885586023330688,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7357776761054993,0.2071700990200042,0.9409424662590028,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2548522949219,284.6370544433594,1.0,0.5323838591575623,1.0,1.0,0.0,1.0,-2.85605263710022,2.856046199798584,6.556914286193205e-06,2.205350637435913,0.8755099773406982,0.8755099773406982,0.0,120.89968872070312,137.0,35635.79296875,0.0,1919.848876953125,1.0,280.9411926269531,283.3194580078125,292.93505859375,293.206787109375,293.1499938964844,293.1499938964844,281.25,36678.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5749638080596924,3.5749871730804443,8.527792374479759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.669921875,0.0,1456.254150390625,1895.4371337890625,0.0,4300.0,0.8890349268913269,1.0,0.0,3.0,1.0,0.0
