time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844175338745117,0.3735489249229431,0.3372261822223663,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599639415740967,0.5108413696289062,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9474895000457764,0.4524673819541931,0.3163502514362335,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.828228771686554,0.3048505783081054,0.2903081774711609,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323302626609802,0.2083143442869186,0.9462425708770752,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383325815200806,1.0,1.0,0.0,1.0,-2.882698535919189,2.8826918601989746,6.679699254164007e-06,2.2258663177490234,0.8758108019828796,0.8758108019828796,0.0,124.75636291503906,140.0,34837.375,0.0,1982.004150390625,1.0,281.2409973144531,283.5756225585937,292.8481750488281,293.0652770996094,293.1499938964844,293.1499938964844,281.54998779296875,36377.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5599589347839355,3.5599820613861084,8.456356113129004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.7451171875,0.0,1438.0386962890625,1895.4371337890625,0.0,4300.0,0.8854770064353943,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844175338745117,0.3735489249229431,0.3372261822223663,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599639415740967,0.5108413696289062,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9474895000457764,0.4524673819541931,0.3163502514362335,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.828228771686554,0.3048505783081054,0.2903081774711609,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323302626609802,0.2083143442869186,0.9462425708770752,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383325815200806,1.0,1.0,0.0,1.0,-2.882698535919189,2.8826918601989746,6.679699254164007e-06,2.2258663177490234,0.8758108019828796,0.8758108019828796,0.0,124.75636291503906,140.0,34837.375,0.0,1982.004150390625,1.0,281.2409973144531,283.5756225585937,292.8481750488281,293.0652770996094,293.1499938964844,293.1499938964844,281.54998779296875,36377.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5599589347839355,3.5599820613861084,8.456356113129004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.7451171875,0.0,1438.0386962890625,1895.4371337890625,0.0,4300.0,0.8854770064353943,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803938031196594,0.3749817013740539,0.3385358154773712,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605020523071289,0.5197275876998901,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.945557415485382,0.4578538835048675,0.3201019763946533,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255607485771179,0.3069326877593994,0.2923060059547424,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299718260765076,0.2097102701663971,0.9526777267456056,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440548658370972,1.0,1.0,0.0,1.0,-2.909598588943481,2.9095919132232666,6.804810254834592e-06,2.246577739715576,0.8788878321647644,0.8788878321647644,0.0,128.23435974121094,143.0,34109.54296875,0.0,2043.765625,1.0,281.5409240722656,283.82891845703125,292.76812744140625,292.9378662109375,293.1499938964844,293.1499938964844,281.8500061035156,36054.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5571115016937256,3.5571346282958984,8.442833632216207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.7734375,0.0,1432.6566162109375,1895.4371337890625,0.0,4300.0,0.8846063613891602,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803938031196594,0.3749817013740539,0.3385358154773712,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605020523071289,0.5197275876998901,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.945557415485382,0.4578538835048675,0.3201019763946533,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255607485771179,0.3069326877593994,0.2923060059547424,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299718260765076,0.2097102701663971,0.9526777267456056,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440548658370972,1.0,1.0,0.0,1.0,-2.909598588943481,2.9095919132232666,6.804810254834592e-06,2.246577739715576,0.8788878321647644,0.8788878321647644,0.0,128.23435974121094,143.0,34109.54296875,0.0,2043.765625,1.0,281.5409240722656,283.82891845703125,292.76812744140625,292.9378662109375,293.1499938964844,293.1499938964844,281.8500061035156,36054.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5571115016937256,3.5571346282958984,8.442833632216207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.7734375,0.0,1432.6566162109375,1895.4371337890625,0.0,4300.0,0.8846063613891602,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8786418437957764,0.3757665157318115,0.3392164707183838,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.9990000128746032,0.5608592629432678,0.5238317847251892,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.9448732137680054,0.4606310129165649,0.3220092952251434,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.824456512928009,0.3080377578735351,0.2933487594127655,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.7290210723876953,0.2104776203632354,0.9561482071876526,285.2079467773437,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2793884277344,285.2198486328125,1.0,0.5468631386756897,1.0,1.0,0.0,1.0,-2.923067331314087,2.923060417175293,6.8678932620969135e-06,2.2569499015808105,0.8820862770080566,0.8820862770080566,0.0,129.898681640625,143.0,33473.296875,0.0,2074.6982421875,1.0,281.7961730957031,284.0204162597656,292.7059631347656,292.7826538085937,293.1499938964844,293.1499938964844,281.8500061035156,35874.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.56009292602539,3.5601160526275635,8.456993327854434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.18017578125,0.0,1434.5108642578125,1895.4371337890625,0.0,4300.0,0.8851811289787292,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8773306012153625,0.3767025768756866,0.3400711417198181,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.9990000128746032,0.5613829493522644,0.527454674243927,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.9446622133255004,0.4635601043701172,0.3240516483783722,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.8236933350563049,0.309249997138977,0.2945066392421722,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.7283884882926941,0.2113406211137771,0.9600754380226136,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2872009277344,285.2792358398437,1.0,0.549669086933136,1.0,1.0,0.0,1.0,-2.937016010284424,2.93700909614563,6.933521945029497e-06,2.267687559127808,0.8850096464157104,0.8850096464157104,0.0,131.46043395996094,146.0,33544.1796875,0.0,2106.19677734375,1.0,281.8409118652344,284.08428955078125,292.6923828125,292.8215026855469,293.1499938964844,293.1499938964844,282.1499938964844,35712.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.566882610321045,3.5669057369232178,8.489280958201562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.875,0.0,1440.5445556640625,1895.4371337890625,0.0,4300.0,0.8865383267402649,1.0,0.0,3.0,1.0,0.0
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747763633728027,0.3788529932498932,0.3419782519340515,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989946484565736,0.5629416704177856,0.5327112078666687,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442498683929444,0.4697194695472717,0.3283060789108276,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222107291221619,0.3118861615657806,0.2969970107078552,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272148728370667,0.2132553160190582,0.9687297344207764,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552014112472534,1.0,1.0,0.0,1.0,-2.9641377925872803,2.9641308784484863,7.062113581923768e-06,2.288604974746704,0.8945414423942566,0.8945414423942566,0.0,134.66287231445312,149.0,33128.33984375,0.0,2169.059814453125,1.0,282.1411437988281,284.3428649902344,292.6260070800781,292.7255859375,293.1499938964844,293.1499938964844,282.45001220703125,35354.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.590155124664306,3.5901782512664795,8.600420642324025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.85986328125,0.0,1462.8524169921875,1895.4371337890625,0.0,4300.0,0.8914745450019836,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747763633728027,0.3788529932498932,0.3419782519340515,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989946484565736,0.5629416704177856,0.5327112078666687,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442498683929444,0.4697194695472717,0.3283060789108276,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222107291221619,0.3118861615657806,0.2969970107078552,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272148728370667,0.2132553160190582,0.9687297344207764,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552014112472534,1.0,1.0,0.0,1.0,-2.9641377925872803,2.9641308784484863,7.062113581923768e-06,2.288604974746704,0.8945414423942566,0.8945414423942566,0.0,134.66287231445312,149.0,33128.33984375,0.0,2169.059814453125,1.0,282.1411437988281,284.3428649902344,292.6260070800781,292.7255859375,293.1499938964844,293.1499938964844,282.45001220703125,35354.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.590155124664306,3.5901782512664795,8.600420642324025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.85986328125,0.0,1462.8524169921875,1895.4371337890625,0.0,4300.0,0.8914745450019836,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724626302719116,0.3812867105007171,0.3441718816757202,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967002868652344,0.5655183792114258,0.5352119207382202,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440255165100098,0.4761972725391388,0.3328049480915069,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209103941917419,0.3147605657577514,0.2997340559959411,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262535691261292,0.2153813689947128,0.9784237742424012,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.560589075088501,1.0,1.0,0.0,1.0,-2.9901394844055176,2.9901323318481445,7.186407856352162e-06,2.308617115020752,0.9071386456489564,0.9071386456489564,0.0,137.89651489257812,152.0,32702.595703125,0.0,2231.14208984375,1.0,282.4413757324219,284.59381103515625,292.5642395019531,292.6361389160156,293.1499938964844,293.1499938964844,282.1499938964844,35024.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6258041858673096,3.6258277893066406,8.772068440521252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.19677734375,0.0,1499.166748046875,1895.4371337890625,0.0,4300.0,0.8992096781730652,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724626302719116,0.3812867105007171,0.3441718816757202,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967002868652344,0.5655183792114258,0.5352119207382202,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440255165100098,0.4761972725391388,0.3328049480915069,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209103941917419,0.3147605657577514,0.2997340559959411,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262535691261292,0.2153813689947128,0.9784237742424012,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.560589075088501,1.0,1.0,0.0,1.0,-2.9901394844055176,2.9901323318481445,7.186407856352162e-06,2.308617115020752,0.9071386456489564,0.9071386456489564,0.0,137.89651489257812,152.0,32702.595703125,0.0,2231.14208984375,1.0,282.4413757324219,284.59381103515625,292.5642395019531,292.6361389160156,293.1499938964844,293.1499938964844,282.1499938964844,35024.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6258041858673096,3.6258277893066406,8.772068440521252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.19677734375,0.0,1499.166748046875,1895.4371337890625,0.0,4300.0,0.8992096781730652,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673803806304932,0.3816635608673095,0.3452632129192352,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.992313802242279,0.5664544105529785,0.5368415713310242,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.940638780593872,0.4807652831077575,0.3365230560302734,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174199461936951,0.3164145052433014,0.3018443882465362,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233939170837402,0.2166265994310379,0.9861328601837158,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655674934387207,1.0,1.0,0.0,1.0,-3.009693145751953,3.00968599319458,7.281055786734214e-06,2.323864221572876,0.9133901596069336,0.9133901596069336,0.0,141.9893035888672,155.0,33584.00390625,0.0,2287.004638671875,1.0,282.1578674316406,284.35528564453125,292.64892578125,292.8326416015625,293.1499938964844,293.1499938964844,281.8500061035156,35127.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659219741821289,3.659243583679199,8.934500215218577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.8037109375,0.0,1536.9041748046875,1895.4371337890625,0.0,4300.0,0.9067277908325196,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673803806304932,0.3816635608673095,0.3452632129192352,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.992313802242279,0.5664544105529785,0.5368415713310242,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.940638780593872,0.4807652831077575,0.3365230560302734,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174199461936951,0.3164145052433014,0.3018443882465362,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233939170837402,0.2166265994310379,0.9861328601837158,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655674934387207,1.0,1.0,0.0,1.0,-3.009693145751953,3.00968599319458,7.281055786734214e-06,2.323864221572876,0.9133901596069336,0.9133901596069336,0.0,141.9893035888672,155.0,33584.00390625,0.0,2287.004638671875,1.0,282.1578674316406,284.35528564453125,292.64892578125,292.8326416015625,293.1499938964844,293.1499938964844,281.8500061035156,35127.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659219741821289,3.659243583679199,8.934500215218577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.8037109375,0.0,1536.9041748046875,1895.4371337890625,0.0,4300.0,0.9067277908325196,1.0,0.0,3.0,1.0,0.0
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581317067146301,0.3802318871021271,0.3444899022579193,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840101003646852,0.5653966665267944,0.5364408493041992,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322827458381652,0.4836136698722839,0.3388813734054565,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101567029953003,0.3166590631008148,0.3025619685649872,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171087265014648,0.2166889756917953,0.988566517829895,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693574547767639,1.0,1.0,0.0,1.0,-3.0149173736572266,3.0149099826812744,7.306474344659364e-06,2.327949047088623,0.9161959886550904,0.9161959886550904,0.0,147.29563903808594,158.0,34348.46875,0.0,2323.701904296875,1.0,281.8580322265625,284.0904846191406,292.68963623046875,292.9361572265625,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684044361114502,3.684068441390991,9.056137173502066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.81103515625,0.0,1566.4931640625,1895.4371337890625,0.0,4300.0,0.91243577003479,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581317067146301,0.3802318871021271,0.3444899022579193,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840101003646852,0.5653966665267944,0.5364408493041992,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322827458381652,0.4836136698722839,0.3388813734054565,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101567029953003,0.3166590631008148,0.3025619685649872,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171087265014648,0.2166889756917953,0.988566517829895,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693574547767639,1.0,1.0,0.0,1.0,-3.0149173736572266,3.0149099826812744,7.306474344659364e-06,2.327949047088623,0.9161959886550904,0.9161959886550904,0.0,147.29563903808594,158.0,34348.46875,0.0,2323.701904296875,1.0,281.8580322265625,284.0904846191406,292.68963623046875,292.9361572265625,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684044361114502,3.684068441390991,9.056137173502066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.81103515625,0.0,1566.4931640625,1895.4371337890625,0.0,4300.0,0.91243577003479,1.0,0.0,3.0,1.0,0.0
12062700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8533629179000854,0.3791971504688263,0.3437963128089905,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.9793587923049928,0.564458966255188,0.5358286499977112,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.9278358817100524,0.4847114980220794,0.339823842048645,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8061250448226929,0.3164641559123993,0.3025996387004852,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7135514616966248,0.216420903801918,0.9883586764335632,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2967834472656,285.11962890625,1.0,0.5708198547363281,1.0,1.0,0.0,1.0,-3.014280080795288,3.014272689819336,7.303361144295195e-06,2.327446460723877,0.9156829118728638,0.9156829118728638,0.0,149.93426513671875,158.0,34992.1875,0.0,2336.110107421875,1.0,281.6002502441406,283.8861694335937,292.72491455078125,293.06842041015625,293.1499938964844,293.1499938964844,281.54998779296875,35505.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692802906036377,3.692827224731445,9.099248927668668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.77490234375,0.0,1577.5662841796875,1895.4371337890625,0.0,4300.0,0.9144617319107056,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8483797311782837,0.3779796063899994,0.342836320400238,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.974234700202942,0.5632845759391785,0.5348888635635376,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.9230788350105286,0.4856192171573639,0.3405554592609405,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8017281889915466,0.3160854876041412,0.302405446767807,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.7095762491226196,0.2159750610589981,0.9871719479560852,285.065673828125,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2851257324219,285.0635681152344,1.0,0.5719879269599915,1.0,1.0,0.0,1.0,-3.011219024658203,3.011211633682251,7.288488632184453e-06,2.325062990188598,0.9157552123069764,0.9157552123069764,0.0,152.6109619140625,161.0,35014.94140625,0.0,2344.2958984375,1.0,281.5577697753906,283.82440185546875,292.7081604003906,293.0018615722656,293.1499938964844,293.1499938964844,281.25,35633.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698496103286743,3.698520660400391,9.127327302849152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.73095703125,0.0,1585.0179443359375,1895.4371337890625,0.0,4300.0,0.9158605337142944,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392657041549683,0.3752721548080444,0.340707391500473,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641152024269104,0.5605586171150208,0.5326730608940125,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145696759223938,0.4871151745319366,0.3418264389038086,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934982180595398,0.31501504778862,0.3017111122608185,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016949653625488,0.2147620916366577,0.9832356572151184,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736762881278992,1.0,1.0,0.0,1.0,-3.001961708068848,3.0019545555114746,7.243572781590046e-06,2.3178417682647705,0.9121019244194032,0.9121019244194032,0.0,157.52920532226562,164.0,35608.109375,0.0,2352.677001953125,1.0,281.2578125,283.560791015625,292.717529296875,293.0509338378906,293.1499938964844,293.1499938964844,280.95001220703125,35945.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.701406955718994,3.7014315128326416,9.141700161308108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.37841796875,0.0,1590.703125,1895.4371337890625,0.0,4300.0,0.91672021150589,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392657041549683,0.3752721548080444,0.340707391500473,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641152024269104,0.5605586171150208,0.5326730608940125,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145696759223938,0.4871151745319366,0.3418264389038086,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934982180595398,0.31501504778862,0.3017111122608185,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016949653625488,0.2147620916366577,0.9832356572151184,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736762881278992,1.0,1.0,0.0,1.0,-3.001961708068848,3.0019545555114746,7.243572781590046e-06,2.3178417682647705,0.9121019244194032,0.9121019244194032,0.0,157.52920532226562,164.0,35608.109375,0.0,2352.677001953125,1.0,281.2578125,283.560791015625,292.717529296875,293.0509338378906,293.1499938964844,293.1499938964844,280.95001220703125,35945.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.701406955718994,3.7014315128326416,9.141700161308108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.37841796875,0.0,1590.703125,1895.4371337890625,0.0,4300.0,0.91672021150589,1.0,0.0,3.0,1.0,0.0
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.831261396408081,0.3724052011966705,0.3383888304233551,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.9545093774795532,0.5575686097145081,0.5301504731178284,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.9074576497077942,0.4882281422615051,0.3427952826023102,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59625244140625,0.7861506938934326,0.3136892318725586,0.3007207810878753,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.694441020488739,0.2132974714040756,0.9778963327407836,284.5957946777344,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2401123046875,284.593505859375,1.0,0.5746252536773682,1.0,1.0,0.0,1.0,-2.9897007942199707,2.9896936416625977,7.184311471064575e-06,2.308283805847168,0.9056386947631836,0.9056386947631836,0.0,161.81753540039062,164.0,36200.7734375,0.0,2352.325439453125,1.0,280.9591064453125,283.3062744140625,292.7268981933594,293.1000061035156,293.1499938964844,293.1499938964844,280.95001220703125,36267.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692556619644165,3.692581176757813,9.09803532067599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.8876953125,0.0,1583.0579833984375,1895.4371337890625,0.0,4300.0,0.9149524569511414,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.8309417366981506,0.3722954988479614,0.3382874131202698,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.954113781452179,0.557451605796814,0.5300382375717163,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.9071845412254332,0.4882831871509552,0.3428312242031097,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.7858564257621765,0.3136369884014129,0.3006738424301147,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.694146454334259,0.2132370471954345,0.9776470065116882,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23931884765625,284.59161376953125,1.0,0.574652910232544,1.0,1.0,0.0,1.0,-2.989130735397339,2.989123582839966,7.181555702118203e-06,2.307836532592773,0.9054208993911744,0.9054208993911744,0.0,161.98721313476562,167.0,36194.23046875,0.0,2352.15771484375,1.0,280.9578552246094,283.304443359375,292.72412109375,293.0943603515625,293.1499938964844,293.1499938964844,280.6499938964844,36275.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692015647888184,3.692040205001831,9.095369932765608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.60888671875,0.0,1582.505859375,1895.4371337890625,0.0,4300.0,0.9148386716842652,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234000205993652,0.369238018989563,0.3357462882995605,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445801377296448,0.5541791915893555,0.5271910429000854,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010862708091736,0.4893132448196411,0.343702107667923,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789459228515625,0.3121182024478912,0.2994547188282013,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871447563171387,0.2115642130374908,0.9711583852767944,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751431584358215,1.0,1.0,0.0,1.0,-2.974436044692993,2.974429130554199,7.110857495717937e-06,2.296377658843994,0.8961266279220581,0.8961266279220581,0.0,165.9846954345703,170.0,36856.20703125,0.0,2345.910888671875,1.0,280.657958984375,283.0612487792969,292.7338256835937,293.1440124511719,293.1499938964844,293.1499938964844,280.95001220703125,36611.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6701643466949454,3.670188665390015,8.98802568372048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.927734375,0.0,1560.3216552734375,1895.4371337890625,0.0,4300.0,0.9101775288581848,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234000205993652,0.369238018989563,0.3357462882995605,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445801377296448,0.5541791915893555,0.5271910429000854,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010862708091736,0.4893132448196411,0.343702107667923,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789459228515625,0.3121182024478912,0.2994547188282013,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871447563171387,0.2115642130374908,0.9711583852767944,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751431584358215,1.0,1.0,0.0,1.0,-2.974436044692993,2.974429130554199,7.110857495717937e-06,2.296377658843994,0.8961266279220581,0.8961266279220581,0.0,165.9846954345703,170.0,36856.20703125,0.0,2345.910888671875,1.0,280.657958984375,283.0612487792969,292.7338256835937,293.1440124511719,293.1499938964844,293.1499938964844,280.95001220703125,36611.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6701643466949454,3.670188665390015,8.98802568372048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.927734375,0.0,1560.3216552734375,1895.4371337890625,0.0,4300.0,0.9101775288581848,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.8186696767807007,0.3679988086223602,0.3342096507549286,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383864998817444,0.552757740020752,0.5253757238388062,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982664346694946,0.4921269416809082,0.3453240394592285,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747296690940857,0.3117035925388336,0.298810064792633,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570678710937,0.6826028823852539,0.210707351565361,0.9665157198905944,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.5600891113281,1.0,0.5757045745849609,1.0,1.0,0.0,1.0,-2.9659852981567383,2.9659783840179443,7.069863841024926e-06,2.289573431015014,0.8923041224479675,0.8923041224479675,0.0,168.6510772705078,173.0,35818.8515625,0.0,2344.19873046875,1.0,280.9422607421875,283.2848205566406,292.59539794921875,292.8876953125,293.1499938964844,293.1499938964844,281.25,36562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648393869400024,3.6484179496765137,8.881712574293488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.19775390625,0.0,1535.5914306640625,1895.4371337890625,0.0,4300.0,0.905314803123474,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.8186696767807007,0.3679988086223602,0.3342096507549286,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383864998817444,0.552757740020752,0.5253757238388062,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982664346694946,0.4921269416809082,0.3453240394592285,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747296690940857,0.3117035925388336,0.298810064792633,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570678710937,0.6826028823852539,0.210707351565361,0.9665157198905944,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.5600891113281,1.0,0.5757045745849609,1.0,1.0,0.0,1.0,-2.9659852981567383,2.9659783840179443,7.069863841024926e-06,2.289573431015014,0.8923041224479675,0.8923041224479675,0.0,168.6510772705078,173.0,35818.8515625,0.0,2344.19873046875,1.0,280.9422607421875,283.2848205566406,292.59539794921875,292.8876953125,293.1499938964844,293.1499938964844,281.25,36562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648393869400024,3.6484179496765137,8.881712574293488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.19775390625,0.0,1535.5914306640625,1895.4371337890625,0.0,4300.0,0.905314803123474,1.0,0.0,3.0,1.0,0.0
12063300,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8176637291908264,0.3680585622787475,0.3340644538402557,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.9370140433311462,0.5528251528739929,0.5251981019973755,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.898347020149231,0.4942153990268707,0.3466132879257202,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7739437818527222,0.3120089173316955,0.2989494800567627,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6816232800483704,0.2107100635766983,0.96596360206604,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.219482421875,284.7401733398437,1.0,0.5762876868247986,1.0,1.0,0.0,1.0,-2.966644287109375,2.966637372970581,7.072764674376231e-06,2.289977788925171,0.8924960494041443,0.8924960494041443,0.0,169.4400177001953,173.0,35155.40234375,0.0,2349.38232421875,1.0,281.1986694335937,283.4854736328125,292.5186767578125,292.7049865722656,293.1499938964844,293.1499938964844,281.25,36446.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640166759490967,3.640190601348877,8.841701060191554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.62353515625,0.0,1525.58984375,1895.4371337890625,0.0,4300.0,0.9034483432769777,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.8174627423286438,0.3684418797492981,0.3343347609043121,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.93666410446167,0.5532910227775574,0.5255230069160461,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.8992953896522522,0.4966335892677307,0.3482312560081482,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.7739390730857849,0.3125975430011749,0.2994189262390136,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.6814314723014832,0.2109717577695846,0.9667324423789978,284.7929077148437,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2269897460937,284.7949523925781,1.0,0.5771504044532776,1.0,1.0,0.0,1.0,-2.97078800201416,2.970780849456787,7.092357463989174e-06,2.293098926544189,0.8921356201171875,0.8921356201171875,0.0,169.9527587890625,176.0,35115.59765625,0.0,2359.461669921875,1.0,281.2418212890625,283.546875,292.5006103515625,292.73016357421875,293.1499938964844,293.1499938964844,281.54998779296875,36342.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634766817092896,3.6347906589508057,8.815488854452269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.30126953125,0.0,1518.8414306640625,1895.4371337890625,0.0,4300.0,0.9021319150924684,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175663948059082,0.3696900606155395,0.3353232145309448,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366248250007628,0.5548534989356995,0.526807963848114,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016936421394348,0.5019943118095398,0.3518369495868683,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745222449302673,0.3142620325088501,0.3008526563644409,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817847490310669,0.211979329586029,0.9706151485443116,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795576572418213,1.0,1.0,0.0,1.0,-2.984239101409912,2.984231948852539,7.156553238019114e-06,2.303406238555908,0.8951597213745117,0.8951597213745117,0.0,171.05050659179688,179.0,34509.3046875,0.0,2389.46142578125,1.0,281.5416259765625,283.80865478515625,292.4346008300781,292.617919921875,293.1499938964844,293.1499938964844,281.8500061035156,36053.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631927013397217,3.631950855255127,8.801719673101616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.025390625,0.0,1513.549560546875,1895.4371337890625,0.0,4300.0,0.901301383972168,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175663948059082,0.3696900606155395,0.3353232145309448,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366248250007628,0.5548534989356995,0.526807963848114,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016936421394348,0.5019943118095398,0.3518369495868683,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745222449302673,0.3142620325088501,0.3008526563644409,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817847490310669,0.211979329586029,0.9706151485443116,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795576572418213,1.0,1.0,0.0,1.0,-2.984239101409912,2.984231948852539,7.156553238019114e-06,2.303406238555908,0.8951597213745117,0.8951597213745117,0.0,171.05050659179688,179.0,34509.3046875,0.0,2389.46142578125,1.0,281.5416259765625,283.80865478515625,292.4346008300781,292.617919921875,293.1499938964844,293.1499938964844,281.8500061035156,36053.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631927013397217,3.631950855255127,8.801719673101616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.025390625,0.0,1513.549560546875,1895.4371337890625,0.0,4300.0,0.901301383972168,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179487586021423,0.3713830411434173,0.336767703294754,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369083046913148,0.5569855570793152,0.5287089347839355,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043406248092652,0.5078563690185547,0.3558345437049866,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754544615745544,0.3163800835609436,0.3027746677398681,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826544404029846,0.2134502828121185,0.9768476486206056,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827667117118835,1.0,1.0,0.0,1.0,-3.002864122390747,3.002856969833374,7.246138920891099e-06,2.317772150039673,0.9013246893882751,0.9013246893882751,0.0,172.42269897460938,182.0,33957.765625,0.0,2430.6318359375,1.0,281.8416442871094,284.0671081542969,292.3828125,292.5273132324219,293.1499938964844,293.1499938964844,281.54998779296875,35733.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641013383865357,3.6410372257232666,8.845814249980322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.9755859375,0.0,1521.2073974609375,1895.4371337890625,0.0,4300.0,0.9031121134757996,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179487586021423,0.3713830411434173,0.336767703294754,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369083046913148,0.5569855570793152,0.5287089347839355,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043406248092652,0.5078563690185547,0.3558345437049866,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754544615745544,0.3163800835609436,0.3027746677398681,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826544404029846,0.2134502828121185,0.9768476486206056,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827667117118835,1.0,1.0,0.0,1.0,-3.002864122390747,3.002856969833374,7.246138920891099e-06,2.317772150039673,0.9013246893882751,0.9013246893882751,0.0,172.42269897460938,182.0,33957.765625,0.0,2430.6318359375,1.0,281.8416442871094,284.0671081542969,292.3828125,292.5273132324219,293.1499938964844,293.1499938964844,281.54998779296875,35733.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641013383865357,3.6410372257232666,8.845814249980322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.9755859375,0.0,1521.2073974609375,1895.4371337890625,0.0,4300.0,0.9031121134757996,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156288266181946,0.3711446523666382,0.3372446000576019,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337756037712096,0.557137668132782,0.5296180248260498,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039350748062134,0.5117759704589844,0.3590858578681946,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739682197570801,0.3173691630363464,0.3042049407958984,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813874840736389,0.214165449142456,0.981897234916687,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861348509788513,1.0,1.0,0.0,1.0,-3.016244888305664,3.016237497329712,7.31140744392178e-06,2.328333616256714,0.901183009147644,0.901183009147644,0.0,175.33445739746094,185.0,34723.3046875,0.0,2470.3798828125,1.0,281.5578308105469,283.83612060546875,292.4853820800781,292.733642578125,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648023843765259,3.648047924041748,8.879911774783977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.93603515625,0.0,1529.75,1895.4371337890625,0.0,4300.0,0.9047141671180724,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156288266181946,0.3711446523666382,0.3372446000576019,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337756037712096,0.557137668132782,0.5296180248260498,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039350748062134,0.5117759704589844,0.3590858578681946,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739682197570801,0.3173691630363464,0.3042049407958984,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813874840736389,0.214165449142456,0.981897234916687,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861348509788513,1.0,1.0,0.0,1.0,-3.016244888305664,3.016237497329712,7.31140744392178e-06,2.328333616256714,0.901183009147644,0.901183009147644,0.0,175.33445739746094,185.0,34723.3046875,0.0,2470.3798828125,1.0,281.5578308105469,283.83612060546875,292.4853820800781,292.733642578125,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648023843765259,3.648047924041748,8.879911774783977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.93603515625,0.0,1529.75,1895.4371337890625,0.0,4300.0,0.9047141671180724,1.0,0.0,3.0,1.0,0.0
