time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095602989196777,0.3692014217376709,0.3359746038913727,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.925971269607544,0.5552425980567932,0.5284163355827332,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.899574339389801,0.5139749646186829,0.3609748780727386,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690525650978088,0.3170124590396881,0.3043207824230194,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767885684967041,0.2137699425220489,0.9821041822433472,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886858701705933,1.0,1.0,0.0,1.0,-3.015944004058838,3.015936851501465,7.310259206860792e-06,2.328233480453491,0.8976463079452515,0.8976463079452515,0.0,179.8600311279297,188.0,35357.69921875,0.0,2493.092529296875,1.0,281.2582397460937,283.5795288085937,292.5465087890625,292.8500366210937,293.1499938964844,293.1499938964844,281.54998779296875,36069.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646251201629639,3.646275281906128,8.871284080669284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.51171875,0.0,1529.5224609375,1895.4371337890625,0.0,4300.0,0.9044672846794128,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095602989196777,0.3692014217376709,0.3359746038913727,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.925971269607544,0.5552425980567932,0.5284163355827332,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.899574339389801,0.5139749646186829,0.3609748780727386,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690525650978088,0.3170124590396881,0.3043207824230194,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767885684967041,0.2137699425220489,0.9821041822433472,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886858701705933,1.0,1.0,0.0,1.0,-3.015944004058838,3.015936851501465,7.310259206860792e-06,2.328233480453491,0.8976463079452515,0.8976463079452515,0.0,179.8600311279297,188.0,35357.69921875,0.0,2493.092529296875,1.0,281.2582397460937,283.5795288085937,292.5465087890625,292.8500366210937,293.1499938964844,293.1499938964844,281.54998779296875,36069.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646251201629639,3.646275281906128,8.871284080669284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.51171875,0.0,1529.5224609375,1895.4371337890625,0.0,4300.0,0.9044672846794128,1.0,0.0,3.0,1.0,0.0
12063900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.806502640247345,0.3686678111553192,0.3352569937705993,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9221253991127014,0.5546364784240723,0.5276154279708862,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.897493302822113,0.5155336260795593,0.3618571162223816,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7665918469429016,0.3169779777526855,0.3042004704475403,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6743963360786438,0.2136081606149673,0.9812861084938048,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2526550292969,284.98419189453125,1.0,0.5896925330162048,1.0,1.0,0.0,1.0,-3.014045238494873,3.0140380859375,7.300877314264653e-06,2.326690912246704,0.8992037773132324,0.8992037773132324,0.0,181.99822998046875,188.0,34676.6015625,0.0,2500.539306640625,1.0,281.50128173828125,283.75506591796875,292.4656677246094,292.6373291015625,293.1499938964844,293.1499938964844,281.54998779296875,36001.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6459381580352783,3.645962238311768,8.869760677043814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.88134765625,0.0,1528.661865234375,1895.4371337890625,0.0,4300.0,0.9044148325920104,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8048732280731201,0.3687182664871216,0.3351570665836334,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9200067520141602,0.5546500086784363,0.5274561047554016,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8969265222549438,0.517681896686554,0.3632334172725677,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7653496861457825,0.3173193633556366,0.3044351041316986,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6731201410293579,0.2137220054864883,0.9815460443496704,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2555847167969,285.0287475585937,1.0,0.5907983779907227,1.0,1.0,0.0,1.0,-3.015975952148437,3.0159685611724854,7.310033652174752e-06,2.3280961513519287,0.9002947211265564,0.9002947211265564,0.0,183.4526824951172,191.0,34603.56640625,0.0,2511.645263671875,1.0,281.54229736328125,283.806396484375,292.4416809082031,292.64581298828125,293.1499938964844,293.1499938964844,281.25,35924.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648127794265747,3.648151874542236,8.880417681211838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.79541015625,0.0,1530.5203857421875,1895.4371337890625,0.0,4300.0,0.9048188924789428,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009064197540283,0.3674822151660919,0.3345826864242553,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.915114164352417,0.5533958077430725,0.526837170124054,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950492739677429,0.5205463171005249,0.3656454086303711,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624061703681946,0.3172739446163177,0.3047725558280945,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701913475990295,0.213468462228775,0.981855034828186,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929556488990784,1.0,1.0,0.0,1.0,-3.01822829246521,3.018220901489258,7.321240900637349e-06,2.329956293106079,0.8967679738998413,0.8967679738998413,0.0,186.72520446777344,194.0,35214.30078125,0.0,2532.71728515625,1.0,281.2578430175781,283.5704040527344,292.5195617675781,292.8065795898437,293.1499938964844,293.1499938964844,281.54998779296875,36116.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644828796386719,3.644852876663208,8.864363962857169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.71923828125,0.0,1528.2913818359375,1895.4371337890625,0.0,4300.0,0.9041841626167296,1.0,0.0,3.0,1.0,0.0
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009064197540283,0.3674822151660919,0.3345826864242553,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.915114164352417,0.5533958077430725,0.526837170124054,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950492739677429,0.5205463171005249,0.3656454086303711,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624061703681946,0.3172739446163177,0.3047725558280945,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701913475990295,0.213468462228775,0.981855034828186,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929556488990784,1.0,1.0,0.0,1.0,-3.01822829246521,3.018220901489258,7.321240900637349e-06,2.329956293106079,0.8967679738998413,0.8967679738998413,0.0,186.72520446777344,194.0,35214.30078125,0.0,2532.71728515625,1.0,281.2578430175781,283.5704040527344,292.5195617675781,292.8065795898437,293.1499938964844,293.1499938964844,281.54998779296875,36116.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644828796386719,3.644852876663208,8.864363962857169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.71923828125,0.0,1528.2913818359375,1895.4371337890625,0.0,4300.0,0.9041841626167296,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972204089164734,0.3671894371509552,0.3339987695217132,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106397032737732,0.553015947341919,0.5261392593383789,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934829235076904,0.5244317054748535,0.3680678904056549,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.759681224822998,0.3177167773246765,0.3050303757190704,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674217581748962,0.2135249674320221,0.9817233681678772,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949331521987915,1.0,1.0,0.0,1.0,-3.019740104675293,3.019732713699341,7.328257197514176e-06,2.330986976623535,0.8992224931716919,0.8992224931716919,0.0,189.7739105224609,197.0,34448.41796875,0.0,2551.281982421875,1.0,281.5421447753906,283.7977294921875,292.4270324707031,292.6190490722656,293.1499938964844,293.1499938964844,281.8500061035156,35959.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645379066467285,3.6454031467437744,8.867040719451325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.81640625,0.0,1527.734619140625,1895.4371337890625,0.0,4300.0,0.9042303562164308,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972204089164734,0.3671894371509552,0.3339987695217132,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106397032737732,0.553015947341919,0.5261392593383789,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934829235076904,0.5244317054748535,0.3680678904056549,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.759681224822998,0.3177167773246765,0.3050303757190704,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674217581748962,0.2135249674320221,0.9817233681678772,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949331521987915,1.0,1.0,0.0,1.0,-3.019740104675293,3.019732713699341,7.328257197514176e-06,2.330986976623535,0.8992224931716919,0.8992224931716919,0.0,189.7739105224609,197.0,34448.41796875,0.0,2551.281982421875,1.0,281.5421447753906,283.7977294921875,292.4270324707031,292.6190490722656,293.1499938964844,293.1499938964844,281.8500061035156,35959.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645379066467285,3.6454031467437744,8.867040719451325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.81640625,0.0,1527.734619140625,1895.4371337890625,0.0,4300.0,0.9042303562164308,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962952256202698,0.3681989312171936,0.3347269594669342,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.909281313419342,0.5541182160377502,0.5269403457641602,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946711421012878,0.5296763777732849,0.3715554475784302,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592697143554688,0.3191393613815307,0.3062259256839752,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669086217880249,0.2143867760896682,0.9850229024887084,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974944233894348,1.0,1.0,0.0,1.0,-3.031166076660156,3.031158685684204,7.383644060610095e-06,2.3397326469421387,0.9048627018928528,0.9048627018928528,0.0,191.67648315429688,200.0,33753.3046875,0.0,2582.81640625,1.0,281.841796875,284.045654296875,292.3650207519531,292.5016784667969,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6553704738616943,3.655394554138184,8.915712896850891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.53076171875,0.0,1536.993408203125,1895.4371337890625,0.0,4300.0,0.9063012599945068,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962952256202698,0.3681989312171936,0.3347269594669342,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.909281313419342,0.5541182160377502,0.5269403457641602,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946711421012878,0.5296763777732849,0.3715554475784302,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592697143554688,0.3191393613815307,0.3062259256839752,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669086217880249,0.2143867760896682,0.9850229024887084,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974944233894348,1.0,1.0,0.0,1.0,-3.031166076660156,3.031158685684204,7.383644060610095e-06,2.3397326469421387,0.9048627018928528,0.9048627018928528,0.0,191.67648315429688,200.0,33753.3046875,0.0,2582.81640625,1.0,281.841796875,284.045654296875,292.3650207519531,292.5016784667969,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6553704738616943,3.655394554138184,8.915712896850891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.53076171875,0.0,1536.993408203125,1895.4371337890625,0.0,4300.0,0.9063012599945068,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937357425689697,0.3675679862499237,0.3348120748996734,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.906258225440979,0.5536245703697205,0.527182400226593,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941346406936646,0.5331663489341736,0.3744974732398987,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576602697372437,0.3196768462657928,0.3071944713592529,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654059290885925,0.2147042006254196,0.988130509853363,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002393960952759,1.0,1.0,0.0,1.0,-3.040011167526245,3.040003776550293,7.427273430948844e-06,2.3467609882354736,0.9040727615356444,0.9040727615356444,0.0,194.5899353027344,203.0,34408.625,0.0,2614.826416015625,1.0,281.5577392578125,283.8072814941406,292.4674072265625,292.6983947753906,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661736488342285,3.6617605686187744,8.946794878283981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.15771484375,0.0,1545.1783447265625,1895.4371337890625,0.0,4300.0,0.9077906608581544,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937357425689697,0.3675679862499237,0.3348120748996734,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.906258225440979,0.5536245703697205,0.527182400226593,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941346406936646,0.5331663489341736,0.3744974732398987,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576602697372437,0.3196768462657928,0.3071944713592529,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654059290885925,0.2147042006254196,0.988130509853363,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002393960952759,1.0,1.0,0.0,1.0,-3.040011167526245,3.040003776550293,7.427273430948844e-06,2.3467609882354736,0.9040727615356444,0.9040727615356444,0.0,194.5899353027344,203.0,34408.625,0.0,2614.826416015625,1.0,281.5577392578125,283.8072814941406,292.4674072265625,292.6983947753906,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661736488342285,3.6617605686187744,8.946794878283981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.15771484375,0.0,1545.1783447265625,1895.4371337890625,0.0,4300.0,0.9077906608581544,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.791191816329956,0.3666019141674042,0.3342341184616089,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9034608006477356,0.5526230931282043,0.526578962802887,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8925883173942566,0.5342307090759277,0.3754664063453674,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558110356330872,0.3194589018821716,0.3072355687618255,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6636504530906677,0.2144799679517746,0.9881340861320496,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25927734375,284.83349609375,1.0,0.6013649702072144,1.0,1.0,0.0,1.0,-3.0398154258728027,3.0398080348968506,7.426477168337442e-06,2.346677541732788,0.9016569256782532,0.9016569256782532,0.0,196.63650512695312,203.0,34993.1640625,0.0,2625.05810546875,1.0,281.3008728027344,283.606201171875,292.52764892578125,292.8573303222656,293.1499938964844,293.1499938964844,281.25,35993.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6615631580352783,3.661587238311768,8.945947911342955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.8291015625,0.0,1546.0206298828125,1895.4371337890625,0.0,4300.0,0.9078004956245422,1.0,0.0,3.0,1.0,0.0
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7879817485809326,0.3653501570224762,0.3332769572734833,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.9000410437583923,0.5512533187866211,0.5255042314529419,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.8903725147247314,0.5349942445755005,0.3761205971240997,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.7534000277519226,0.3189813792705536,0.3069697916507721,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.6613283157348633,0.2140287607908249,0.9869696497917176,284.7779235839844,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2503967285156,284.7756652832031,1.0,0.6022507548332214,1.0,1.0,0.0,1.0,-3.036444664001465,3.0364372730255127,7.410123998852214e-06,2.344121217727661,0.899795413017273,0.899795413017273,0.0,198.960205078125,206.0,34949.98046875,0.0,2630.607421875,1.0,281.2580261230469,283.54522705078125,292.5314636230469,292.8111267089844,293.1499938964844,293.1499938964844,280.95001220703125,36114.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6583406925201416,3.65836501121521,8.930208537094586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.09375,0.0,1543.328125,1895.4371337890625,0.0,4300.0,0.9071993827819824,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813855409622192,0.3625121414661407,0.3310251235961914,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929838538169861,0.5480235815048218,0.5228195786476135,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.885784387588501,0.5361315608024597,0.3771401941776275,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483616471290588,0.317630261182785,0.3060167133808136,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563555598258972,0.2127435207366943,0.9827160239219666,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034653782844543,1.0,1.0,0.0,1.0,-3.025481700897217,3.025474548339844,7.356761670962442e-06,2.3356783390045166,0.8926488161087036,0.8926488161087036,0.0,203.5179748535156,209.0,35550.921875,0.0,2633.079345703125,1.0,280.9582214355469,283.2933349609375,292.57635498046875,292.89581298828125,293.1499938964844,293.1499938964844,281.25,36417.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6435623168945312,3.6435861587524414,8.858203841555223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.044921875,0.0,1529.1351318359375,1895.4371337890625,0.0,4300.0,0.9041019678115844,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813855409622192,0.3625121414661407,0.3310251235961914,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929838538169861,0.5480235815048218,0.5228195786476135,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.885784387588501,0.5361315608024597,0.3771401941776275,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483616471290588,0.317630261182785,0.3060167133808136,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563555598258972,0.2127435207366943,0.9827160239219666,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034653782844543,1.0,1.0,0.0,1.0,-3.025481700897217,3.025474548339844,7.356761670962442e-06,2.3356783390045166,0.8926488161087036,0.8926488161087036,0.0,203.5179748535156,209.0,35550.921875,0.0,2633.079345703125,1.0,280.9582214355469,283.2933349609375,292.57635498046875,292.89581298828125,293.1499938964844,293.1499938964844,281.25,36417.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6435623168945312,3.6435861587524414,8.858203841555223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.044921875,0.0,1529.1351318359375,1895.4371337890625,0.0,4300.0,0.9041019678115844,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770853042602539,0.3613841533660888,0.3296241462230682,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882383704185486,0.5464969277381897,0.5209565758705139,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835474252700806,0.539104700088501,0.3788659572601318,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450776696205139,0.3172450065612793,0.3054381906986236,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529335975646973,0.2120940238237381,0.979236364364624,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044851541519165,1.0,1.0,0.0,1.0,-3.018739700317383,3.0187323093414307,7.323528279812308e-06,2.330268383026123,0.8910720348358154,0.8910720348358154,0.0,206.6995086669922,212.0,34499.25390625,0.0,2636.54052734375,1.0,281.2420654296875,283.5101928710937,292.4666442871094,292.6706848144531,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630244731903076,3.6302685737609854,8.793567189968599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.4345703125,0.0,1513.795654296875,1895.4371337890625,0.0,4300.0,0.9011030197143556,1.0,0.0,3.0,1.0,0.0
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770853042602539,0.3613841533660888,0.3296241462230682,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882383704185486,0.5464969277381897,0.5209565758705139,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835474252700806,0.539104700088501,0.3788659572601318,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450776696205139,0.3172450065612793,0.3054381906986236,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529335975646973,0.2120940238237381,0.979236364364624,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044851541519165,1.0,1.0,0.0,1.0,-3.018739700317383,3.0187323093414307,7.323528279812308e-06,2.330268383026123,0.8910720348358154,0.8910720348358154,0.0,206.6995086669922,212.0,34499.25390625,0.0,2636.54052734375,1.0,281.2420654296875,283.5101928710937,292.4666442871094,292.6706848144531,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630244731903076,3.6302685737609854,8.793567189968599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.4345703125,0.0,1513.795654296875,1895.4371337890625,0.0,4300.0,0.9011030197143556,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758506536483765,0.3618090450763702,0.3297807574272156,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866240382194519,0.5467162728309631,0.5208768844604492,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843806982040405,0.5437272191047668,0.3818783164024353,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443175315856934,0.3180756270885467,0.3060270249843597,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519946455955505,0.2124528735876083,0.9800767302513124,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061842441558838,1.0,1.0,0.0,1.0,-3.024160623550415,3.024153232574463,7.349569841608172e-06,2.334331750869751,0.8928388953208923,0.8928388953208923,0.0,208.42938232421875,215.0,33682.69140625,0.0,2655.89892578125,1.0,281.54156494140625,283.7591857910156,292.3951721191406,292.5331420898437,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.625287771224976,3.6253116130828857,8.769569035393943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.25390625,0.0,1506.6837158203125,1895.4371337890625,0.0,4300.0,0.8998508453369141,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758506536483765,0.3618090450763702,0.3297807574272156,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866240382194519,0.5467162728309631,0.5208768844604492,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843806982040405,0.5437272191047668,0.3818783164024353,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443175315856934,0.3180756270885467,0.3060270249843597,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519946455955505,0.2124528735876083,0.9800767302513124,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061842441558838,1.0,1.0,0.0,1.0,-3.024160623550415,3.024153232574463,7.349569841608172e-06,2.334331750869751,0.8928388953208923,0.8928388953208923,0.0,208.42938232421875,215.0,33682.69140625,0.0,2655.89892578125,1.0,281.54156494140625,283.7591857910156,292.3951721191406,292.5331420898437,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.625287771224976,3.6253116130828857,8.769569035393943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.25390625,0.0,1506.6837158203125,1895.4371337890625,0.0,4300.0,0.8998508453369141,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757534384727478,0.3629475235939026,0.330701470375061,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862033486366272,0.547860324382782,0.5217999815940857,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863058090209961,0.5491278171539307,0.3855299353599548,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445991635322571,0.319606602191925,0.3073631823062897,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522159576416016,0.2134770601987838,0.9841755628585817,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086649298667908,1.0,1.0,0.0,1.0,-3.037294626235962,3.0372869968414307,7.413455023197457e-06,2.344431161880493,0.8975685238838196,0.8975685238838196,0.0,209.89259338378903,218.0,32955.69140625,0.0,2688.909912109375,1.0,281.8415832519531,284.00787353515625,292.3465270996094,292.4330444335937,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630656957626343,3.630680561065674,8.795564099273179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.87060546875,0.0,1510.530517578125,1895.4371337890625,0.0,4300.0,0.9008615612983704,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757534384727478,0.3629475235939026,0.330701470375061,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862033486366272,0.547860324382782,0.5217999815940857,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863058090209961,0.5491278171539307,0.3855299353599548,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445991635322571,0.319606602191925,0.3073631823062897,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522159576416016,0.2134770601987838,0.9841755628585817,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086649298667908,1.0,1.0,0.0,1.0,-3.037294626235962,3.0372869968414307,7.413455023197457e-06,2.344431161880493,0.8975685238838196,0.8975685238838196,0.0,209.89259338378903,218.0,32955.69140625,0.0,2688.909912109375,1.0,281.8415832519531,284.00787353515625,292.3465270996094,292.4330444335937,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630656957626343,3.630680561065674,8.795564099273179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.87060546875,0.0,1510.530517578125,1895.4371337890625,0.0,4300.0,0.9008615612983704,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7757421135902405,0.3636539280414581,0.3312680423259735,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.8860384821891785,0.548620343208313,0.522432267665863,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.88727867603302,0.5519886612892151,0.3874469399452209,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7448071241378784,0.3205219209194183,0.3081755638122558,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.652450680732727,0.214144229888916,0.9869657158851624,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.268310546875,285.3414306640625,1.0,0.610149085521698,1.0,1.0,0.0,1.0,-3.0453691482543945,3.045361518859864,7.452928002749104e-06,2.350665330886841,0.9017146825790404,0.9017146825790404,0.0,210.74191284179688,218.0,32309.552734375,0.0,2709.06494140625,1.0,282.0982666015625,284.2007751464844,292.3017578125,292.2945861816406,293.1499938964844,293.1499938964844,282.1499938964844,35671.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6373023986816406,3.637326240539551,8.827792044030502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.3349609375,0.0,1516.635986328125,1895.4371337890625,0.0,4300.0,0.9022738933563232,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38604736328125,0.7759761214256287,0.3644778132438659,0.3320220708847046,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38629150390625,0.8861138224601746,0.5495262742042542,0.5232859253883362,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38629150390625,0.8884904980659485,0.5549803972244263,0.3895326852798462,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.745216429233551,0.3215484619140625,0.3091395795345306,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854675292969,0.6529030203819275,0.2149200290441513,0.9903810620307922,285.3861999511719,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2788391113281,285.387451171875,1.0,0.6118093132972717,1.0,1.0,0.0,1.0,-3.05507230758667,3.0550646781921387,7.500507308577653e-06,2.358159303665161,0.9052209258079528,0.9052209258079528,0.0,211.5489044189453,221.0,32268.083984375,0.0,2732.29345703125,1.0,282.14178466796875,284.2535705566406,292.30731201171875,292.3488464355469,293.1499938964844,293.1499938964844,281.8500061035156,35540.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647041082382202,3.647064924240112,8.875127264218463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.82861328125,0.0,1526.4447021484375,1895.4371337890625,0.0,4300.0,0.9043219089508056,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676940917969,0.7739579081535339,0.3640705645084381,0.3323571979999542,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837567567825317,0.5492024421691895,0.523759663105011,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882898688316345,0.5586743354797363,0.3926764130592346,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441104054450989,0.3223038911819458,0.3103759586811065,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520678997039795,0.2155647575855255,0.9952173829078674,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150060892105103,1.0,1.0,0.0,1.0,-3.0671417713165283,3.067134141921997,7.560473477496998e-06,2.3677210807800293,0.9063685536384584,0.9063685536384584,0.0,214.6810302734375,224.0,32919.93359375,0.0,2772.48291015625,1.0,281.8577575683594,284.0111389160156,292.419921875,292.5585021972656,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660565614700317,3.660589694976807,8.94107415660983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.1875,0.0,1542.4227294921875,1895.4371337890625,0.0,4300.0,0.9073973298072816,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676940917969,0.7739579081535339,0.3640705645084381,0.3323571979999542,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837567567825317,0.5492024421691895,0.523759663105011,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882898688316345,0.5586743354797363,0.3926764130592346,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441104054450989,0.3223038911819458,0.3103759586811065,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520678997039795,0.2155647575855255,0.9952173829078674,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150060892105103,1.0,1.0,0.0,1.0,-3.0671417713165283,3.067134141921997,7.560473477496998e-06,2.3677210807800293,0.9063685536384584,0.9063685536384584,0.0,214.6810302734375,224.0,32919.93359375,0.0,2772.48291015625,1.0,281.8577575683594,284.0111389160156,292.419921875,292.5585021972656,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660565614700317,3.660589694976807,8.94107415660983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.1875,0.0,1542.4227294921875,1895.4371337890625,0.0,4300.0,0.9073973298072816,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688866257667542,0.3619867861270904,0.3309547305107116,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782364130020142,0.5468630790710449,0.5221330523490906,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849422931671143,0.5605536699295044,0.3943506181240082,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404579520225525,0.3216848969459533,0.3102521896362304,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487290859222412,0.2150767296552658,0.9950478076934814,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173175573348999,1.0,1.0,0.0,1.0,-3.0651721954345703,3.065164566040039,7.551082944701193e-06,2.366333484649658,0.9041302800178528,0.9041302800178528,0.0,219.34141540527344,227.0,33538.2890625,0.0,2792.934814453125,1.0,281.55816650390625,283.7488098144531,292.48895263671875,292.6791381835937,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664960622787476,3.664984703063965,8.962556421465706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.05078125,0.0,1549.13671875,1895.4371337890625,0.0,4300.0,0.908537209033966,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688866257667542,0.3619867861270904,0.3309547305107116,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782364130020142,0.5468630790710449,0.5221330523490906,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849422931671143,0.5605536699295044,0.3943506181240082,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404579520225525,0.3216848969459533,0.3102521896362304,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487290859222412,0.2150767296552658,0.9950478076934814,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173175573348999,1.0,1.0,0.0,1.0,-3.0651721954345703,3.065164566040039,7.551082944701193e-06,2.366333484649658,0.9041302800178528,0.9041302800178528,0.0,219.34141540527344,227.0,33538.2890625,0.0,2792.934814453125,1.0,281.55816650390625,283.7488098144531,292.48895263671875,292.6791381835937,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664960622787476,3.664984703063965,8.962556421465706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.05078125,0.0,1549.13671875,1895.4371337890625,0.0,4300.0,0.908537209033966,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632437944412231,0.3593840599060058,0.3289026021957397,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720723390579224,0.543753445148468,0.5195525884628296,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810127377510071,0.5618416666984558,0.395467072725296,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361829876899719,0.3204420804977417,0.3093986213207245,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446406245231628,0.2139786183834076,0.9916442632675172,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187631487846375,1.0,1.0,0.0,1.0,-3.0558321475982666,3.0558247566223145,7.505193025281187e-06,2.359147310256958,0.8994037508964539,0.8994037508964539,0.0,224.03240966796875,230.0,34286.34765625,0.0,2798.836669921875,1.0,281.2581481933594,283.5007629394531,292.5420227050781,292.7813720703125,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659558296203613,3.6595826148986816,8.936154358707427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.7451171875,0.0,1545.074462890625,1895.4371337890625,0.0,4300.0,0.9075061082839966,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632437944412231,0.3593840599060058,0.3289026021957397,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720723390579224,0.543753445148468,0.5195525884628296,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810127377510071,0.5618416666984558,0.395467072725296,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361829876899719,0.3204420804977417,0.3093986213207245,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446406245231628,0.2139786183834076,0.9916442632675172,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187631487846375,1.0,1.0,0.0,1.0,-3.0558321475982666,3.0558247566223145,7.505193025281187e-06,2.359147310256958,0.8994037508964539,0.8994037508964539,0.0,224.03240966796875,230.0,34286.34765625,0.0,2798.836669921875,1.0,281.2581481933594,283.5007629394531,292.5420227050781,292.7813720703125,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659558296203613,3.6595826148986816,8.936154358707427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.7451171875,0.0,1545.074462890625,1895.4371337890625,0.0,4300.0,0.9075061082839966,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595601081848145,0.3583707213401794,0.3276357352733612,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678891658782959,0.5422317981719971,0.5177240967750549,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791428804397583,0.5649204254150391,0.3972726762294769,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.733350932598114,0.3201020658016205,0.3088815808296203,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418007016181946,0.2134571373462677,0.9888252019882202,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199596524238586,1.0,1.0,0.0,1.0,-3.050257444381714,3.0502498149871826,7.477377948816866e-06,2.3546512126922607,0.899982213973999,0.899982213973999,0.0,227.33917236328125,233.0,33236.0390625,0.0,2804.9833984375,1.0,281.542236328125,283.7122802734375,292.4353332519531,292.562255859375,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655783653259277,3.655807733535767,8.917728564483696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.41162109375,0.0,1540.2178955078125,1895.4371337890625,0.0,4300.0,0.9066343307495116,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595601081848145,0.3583707213401794,0.3276357352733612,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678891658782959,0.5422317981719971,0.5177240967750549,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791428804397583,0.5649204254150391,0.3972726762294769,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.733350932598114,0.3201020658016205,0.3088815808296203,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418007016181946,0.2134571373462677,0.9888252019882202,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199596524238586,1.0,1.0,0.0,1.0,-3.050257444381714,3.0502498149871826,7.477377948816866e-06,2.3546512126922607,0.899982213973999,0.899982213973999,0.0,227.33917236328125,233.0,33236.0390625,0.0,2804.9833984375,1.0,281.542236328125,283.7122802734375,292.4353332519531,292.562255859375,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655783653259277,3.655807733535767,8.917728564483696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.41162109375,0.0,1540.2178955078125,1895.4371337890625,0.0,4300.0,0.9066343307495116,1.0,0.0,3.0,1.0,0.0
