time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7584303617477417,0.3578138351440429,0.3273822069168091,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8665396571159363,0.5414819717407227,0.517260730266571,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789297938346863,0.566348671913147,0.3984857201576233,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325308322906494,0.31998410820961,0.3089230060577392,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6409637928009033,0.2132776975631714,0.9885313510894777,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.23895263671875,284.75006103515625,1.0,0.620701253414154,1.0,1.0,0.0,1.0,-3.050553321838379,3.0505459308624268,7.4789004429476336e-06,2.354909658432007,0.8974388837814331,0.8974388837814331,0.0,228.60498046875,233.0,33985.8828125,0.0,2812.15673828125,1.0,281.298583984375,283.54058837890625,292.4996643066406,292.7486877441406,293.1499938964844,293.1499938964844,281.25,36174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652559757232666,3.6525838375091553,8.902006811695173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.5908203125,0.0,1537.3218994140625,1895.4371337890625,0.0,4300.0,0.9059239029884338,1.0,0.0,3.0,1.0,0.0
12065760,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.756635844707489,0.3568646907806396,0.3267232179641723,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8645445108413696,0.5403330326080322,0.516387939453125,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779930472373962,0.5673259496688843,0.3993203639984131,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7312107682228088,0.3196121752262115,0.308731347322464,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.6396899223327637,0.2129191160202026,0.9875630140304564,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2329406738281,284.70611572265625,1.0,0.621350109577179,1.0,1.0,0.0,1.0,-3.048325300216675,3.048317670822144,7.468092462659115e-06,2.3532373905181885,0.8952738642692566,0.8952738642692566,0.0,230.2744598388672,236.0,34001.35546875,0.0,2816.400390625,1.0,281.2576904296875,283.48907470703125,292.5146484375,292.7264709472656,293.1499938964844,293.1499938964844,281.54998779296875,36269.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646667003631592,3.646690845489502,8.873306569512351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.1943359375,0.0,1531.478271484375,1895.4371337890625,0.0,4300.0,0.9047024250030518,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539488673210144,0.3562167286872864,0.3258732557296753,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.861445426940918,0.5392688512802124,0.515102744102478,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.877082109451294,0.5707527995109558,0.4014354646205902,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292372584342957,0.3196247220039367,0.3085987567901611,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377497315406799,0.2127396315336227,0.9863860011100768,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227233409881592,1.0,1.0,0.0,1.0,-3.0467162132263184,3.046708822250366,7.459885637217667e-06,2.351858139038086,0.8957230448722839,0.8957230448722839,0.0,233.0423583984375,239.0,32980.984375,0.0,2827.59228515625,1.0,281.5421142578125,283.70440673828125,292.4209289550781,292.5292053222656,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640422582626343,3.640446662902832,8.842944794196228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.62890625,0.0,1523.6263427734375,1895.4371337890625,0.0,4300.0,0.9032488465309144,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539488673210144,0.3562167286872864,0.3258732557296753,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.861445426940918,0.5392688512802124,0.515102744102478,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.877082109451294,0.5707527995109558,0.4014354646205902,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292372584342957,0.3196247220039367,0.3085987567901611,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377497315406799,0.2127396315336227,0.9863860011100768,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227233409881592,1.0,1.0,0.0,1.0,-3.0467162132263184,3.046708822250366,7.459885637217667e-06,2.351858139038086,0.8957230448722839,0.8957230448722839,0.0,233.0423583984375,239.0,32980.984375,0.0,2827.59228515625,1.0,281.5421142578125,283.70440673828125,292.4209289550781,292.5292053222656,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640422582626343,3.640446662902832,8.842944794196228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.62890625,0.0,1523.6263427734375,1895.4371337890625,0.0,4300.0,0.9032488465309144,1.0,0.0,3.0,1.0,0.0
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530484199523926,0.3566891849040985,0.3261589705944061,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601385951042175,0.5394417643547058,0.5150877237319946,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780224323272705,0.5754329562187195,0.4045502841472626,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287399768829346,0.3205243945121765,0.3093272745609283,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372478008270264,0.2133047133684158,0.9884506464004515,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246892809867859,1.0,1.0,0.0,1.0,-3.054136276245117,3.054128885269165,7.496088528569089e-06,2.357511281967163,0.8989189863204956,0.8989189863204956,0.0,234.9154815673828,242.0,32010.154296875,0.0,2852.189453125,1.0,281.8416748046875,283.93902587890625,292.3480224609375,292.3869934082031,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6422622203826895,3.64228630065918,8.851884558680467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.5146484375,0.0,1524.0753173828125,1895.4371337890625,0.0,4300.0,0.9035192131996156,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530484199523926,0.3566891849040985,0.3261589705944061,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601385951042175,0.5394417643547058,0.5150877237319946,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780224323272705,0.5754329562187195,0.4045502841472626,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287399768829346,0.3205243945121765,0.3093272745609283,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372478008270264,0.2133047133684158,0.9884506464004515,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246892809867859,1.0,1.0,0.0,1.0,-3.054136276245117,3.054128885269165,7.496088528569089e-06,2.357511281967163,0.8989189863204956,0.8989189863204956,0.0,234.9154815673828,242.0,32010.154296875,0.0,2852.189453125,1.0,281.8416748046875,283.93902587890625,292.3480224609375,292.3869934082031,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6422622203826895,3.64228630065918,8.851884558680467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.5146484375,0.0,1524.0753173828125,1895.4371337890625,0.0,4300.0,0.9035192131996156,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527843713760376,0.3576750159263611,0.3269870281219482,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594962358474731,0.5402843952178955,0.5157850384712219,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795754313468933,0.5806918144226074,0.4081350266933441,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.72884601354599,0.3219332695007324,0.3105961680412292,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374231576919556,0.214356318116188,0.9928977489471436,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272661089897156,1.0,1.0,0.0,1.0,-3.067146778106689,3.067139148712158,7.560051926702727e-06,2.36753797531128,0.9047272205352784,0.9047272205352784,0.0,236.702392578125,245.0,31119.69140625,-0.0,2887.73095703125,1.0,282.1417236328125,284.17413330078125,292.28790283203125,292.2674865722656,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6532716751098633,3.653295516967773,8.905477670850814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.10400390625,0.0,1534.4588623046875,1895.4371337890625,0.0,4300.0,0.9058146476745604,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527843713760376,0.3576750159263611,0.3269870281219482,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594962358474731,0.5402843952178955,0.5157850384712219,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795754313468933,0.5806918144226074,0.4081350266933441,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.72884601354599,0.3219332695007324,0.3105961680412292,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374231576919556,0.214356318116188,0.9928977489471436,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272661089897156,1.0,1.0,0.0,1.0,-3.067146778106689,3.067139148712158,7.560051926702727e-06,2.36753797531128,0.9047272205352784,0.9047272205352784,0.0,236.702392578125,245.0,31119.69140625,-0.0,2887.73095703125,1.0,282.1417236328125,284.17413330078125,292.28790283203125,292.2674865722656,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6532716751098633,3.653295516967773,8.905477670850814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.10400390625,0.0,1534.4588623046875,1895.4371337890625,0.0,4300.0,0.9058146476745604,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510355710983276,0.35708948969841,0.3270592093467712,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573806881904602,0.5395519137382507,0.5157533884048462,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794428706169128,0.5840787291526794,0.4110023081302643,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278141379356384,0.3223924934864044,0.3114823400974273,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366581320762634,0.2147930413484573,0.9965336918830872,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299512982368469,1.0,1.0,0.0,1.0,-3.076093435287476,3.0760858058929443,7.60470447858097e-06,2.3746461868286133,0.9049757122993468,0.9049757122993468,0.0,239.6951599121093,248.0,31977.09765625,-0.0,2921.563232421875,1.0,281.8577880859375,283.9481811523437,292.3901672363281,292.4709777832031,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661818742752075,3.661842823028565,8.947196192821139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.86279296875,0.0,1544.795166015625,1895.4371337890625,0.0,4300.0,0.9077695608139038,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510355710983276,0.35708948969841,0.3270592093467712,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573806881904602,0.5395519137382507,0.5157533884048462,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794428706169128,0.5840787291526794,0.4110023081302643,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278141379356384,0.3223924934864044,0.3114823400974273,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366581320762634,0.2147930413484573,0.9965336918830872,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299512982368469,1.0,1.0,0.0,1.0,-3.076093435287476,3.0760858058929443,7.60470447858097e-06,2.3746461868286133,0.9049757122993468,0.9049757122993468,0.0,239.6951599121093,248.0,31977.09765625,-0.0,2921.563232421875,1.0,281.8577880859375,283.9481811523437,292.3901672363281,292.4709777832031,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661818742752075,3.661842823028565,8.947196192821139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.86279296875,0.0,1544.795166015625,1895.4371337890625,0.0,4300.0,0.9077695608139038,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492932677268982,0.3562290668487549,0.3265448808670044,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8554293513298035,0.5385187864303589,0.5150853395462036,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784331679344177,0.5851246118545532,0.4119464457035064,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265541553497314,0.3221670687198639,0.3115014433860779,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6355798244476318,0.2146490067243576,0.996845245361328,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.25946044921875,284.9222717285156,1.0,0.6310564875602722,1.0,1.0,0.0,1.0,-3.076210021972656,3.076202392578125,7.605439350300003e-06,2.374802350997925,0.9033975601196288,0.9033975601196288,0.0,241.72491455078125,248.0,32770.90234375,-0.0,2932.4482421875,1.0,281.6008605957031,283.7582397460937,292.45263671875,292.6387023925781,293.1499938964844,293.1499938964844,281.54998779296875,35902.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6634268760681152,3.663450956344605,8.955056500781211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.15185546875,0.0,1547.4259033203125,1895.4371337890625,0.0,4300.0,0.9081653952598572,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7471096515655518,0.3551206886768341,0.3257053792476654,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8530188798904419,0.5371653437614441,0.5140090584754944,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8769370913505554,0.5858703851699829,0.4125899374485016,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7248870730400085,0.3217029273509979,0.3112398684024811,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6341086030006409,0.2142949253320694,0.996077597141266,284.8756408691406,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2508239746094,284.8738098144531,1.0,0.6319422721862793,1.0,1.0,0.0,1.0,-3.073447704315185,3.0734400749206543,7.591896064695902e-06,2.372715711593628,0.9023027420043944,0.9023027420043944,0.0,243.9889373779297,251.0,32796.9296875,-0.0,2938.68115234375,1.0,281.5579833984375,283.7016296386719,292.46002197265625,292.6040344238281,293.1499938964844,293.1499938964844,281.25,35999.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6625430583953857,3.662567138671875,8.95073640094779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.34716796875,0.0,1547.167236328125,1895.4371337890625,0.0,4300.0,0.9080654978752136,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425584197044373,0.352556973695755,0.3237014710903168,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480008244514465,0.5340134501457214,0.5113860368728638,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67401123046875,0.8736943602561951,0.5868174433708191,0.4135110676288605,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212395668029785,0.3203717470169067,0.310305655002594,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308159828186035,0.2132041752338409,0.9926791191101074,284.6741943359375,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331939697265625,1.0,1.0,0.0,1.0,-3.063789129257202,3.06378173828125,7.544333129771985e-06,2.3652920722961426,0.8969545364379883,0.8969545364379883,0.0,248.44512939453125,239.0,33639.12109375,-0.0,2942.294921875,1.0,281.2581787109375,283.4617919921875,292.51129150390625,292.7106018066406,293.1499938964844,293.1499938964844,281.54998779296875,36256.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653728485107422,3.653752565383911,8.907704796001781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.140625,0.0,1539.2412109375,1895.4371337890625,0.0,4300.0,0.906266152858734,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425584197044373,0.352556973695755,0.3237014710903168,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480008244514465,0.5340134501457214,0.5113860368728638,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67401123046875,0.8736943602561951,0.5868174433708191,0.4135110676288605,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212395668029785,0.3203717470169067,0.310305655002594,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308159828186035,0.2132041752338409,0.9926791191101074,284.6741943359375,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331939697265625,1.0,1.0,0.0,1.0,-3.063789129257202,3.06378173828125,7.544333129771985e-06,2.3652920722961426,0.8969545364379883,0.8969545364379883,0.0,248.44512939453125,239.0,33639.12109375,-0.0,2942.294921875,1.0,281.2581787109375,283.4617919921875,292.51129150390625,292.7106018066406,293.1499938964844,293.1499938964844,281.54998779296875,36256.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653728485107422,3.653752565383911,8.907704796001781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.140625,0.0,1539.2412109375,1895.4371337890625,0.0,4300.0,0.906266152858734,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433815002441406,0.3514870405197143,0.3221571445465088,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490829467773438,0.5323207974433899,0.5091739892959595,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.877104640007019,0.5894764065742493,0.414838433265686,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224650382995605,0.3198986649513244,0.3094121813774109,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316405534744263,0.2126688063144683,0.98858243227005,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299278736114502,1.0,1.0,0.0,1.0,-3.0548603534698486,3.0548529624938965,7.500073934352258e-06,2.3582513332366943,0.8967075943946838,0.8967075943946838,0.0,245.00387573242188,227.0,32457.875,-0.0,2906.202880859375,1.0,281.54217529296875,283.6668701171875,292.3959655761719,292.4800109863281,293.1499938964844,293.1499938964844,281.8500061035156,36173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646537780761719,3.646561622619629,8.872677881299751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.55029296875,0.0,1530.61328125,1895.4371337890625,0.0,4300.0,0.9046305418014526,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433815002441406,0.3514870405197143,0.3221571445465088,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490829467773438,0.5323207974433899,0.5091739892959595,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.877104640007019,0.5894764065742493,0.414838433265686,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224650382995605,0.3198986649513244,0.3094121813774109,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316405534744263,0.2126688063144683,0.98858243227005,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299278736114502,1.0,1.0,0.0,1.0,-3.0548603534698486,3.0548529624938965,7.500073934352258e-06,2.3582513332366943,0.8967075943946838,0.8967075943946838,0.0,245.00387573242188,227.0,32457.875,-0.0,2906.202880859375,1.0,281.54217529296875,283.6668701171875,292.3959655761719,292.4800109863281,293.1499938964844,293.1499938964844,281.8500061035156,36173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646537780761719,3.646561622619629,8.872677881299751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.55029296875,0.0,1530.61328125,1895.4371337890625,0.0,4300.0,0.9046305418014526,1.0,0.0,3.0,1.0,0.0
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488774061203003,0.3517980873584747,0.3218678534030914,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553120493888855,0.5321453809738159,0.5083770751953125,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861208558082581,0.5936716794967651,0.4172802567481994,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.727919340133667,0.3205445110797882,0.309450089931488,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362940669059753,0.2130655497312545,0.9877808690071106,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252047419548035,1.0,1.0,0.0,1.0,-3.055563449859619,3.055555820465088,7.503276265197201e-06,2.3586888313293457,0.8992094397544861,0.8992094397544861,0.0,236.38668823242188,215.0,31434.99609375,-0.0,2862.7158203125,1.0,281.8417358398437,283.899169921875,292.3065185546875,292.31591796875,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6465117931365967,3.646535873413086,8.872552257344068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.2197265625,0.0,1529.1695556640625,1895.4371337890625,0.0,4300.0,0.9045023918151855,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488774061203003,0.3517980873584747,0.3218678534030914,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553120493888855,0.5321453809738159,0.5083770751953125,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861208558082581,0.5936716794967651,0.4172802567481994,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.727919340133667,0.3205445110797882,0.309450089931488,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362940669059753,0.2130655497312545,0.9877808690071106,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252047419548035,1.0,1.0,0.0,1.0,-3.055563449859619,3.055555820465088,7.503276265197201e-06,2.3586888313293457,0.8992094397544861,0.8992094397544861,0.0,236.38668823242188,215.0,31434.99609375,-0.0,2862.7158203125,1.0,281.8417358398437,283.899169921875,292.3065185546875,292.31591796875,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6465117931365967,3.646535873413086,8.872552257344068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.2197265625,0.0,1529.1695556640625,1895.4371337890625,0.0,4300.0,0.9045023918151855,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571073770523071,0.3527441620826721,0.3221778273582458,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646016120910645,0.5327273607254028,0.508333683013916,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983501195907593,0.5985655188560486,0.4202374219894409,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358111143112183,0.321832925081253,0.3100929856300354,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434037089347839,0.2140790075063705,0.9896184206008912,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199920177459717,1.0,1.0,0.0,1.0,-3.062415838241577,3.062408208847046,7.5368734542280436e-06,2.363938808441162,0.9042276740074158,0.9042276740074158,0.0,225.54635620117188,203.0,30469.458984375,-0.0,2819.8837890625,1.0,282.1417541503906,284.1313781738281,292.2322998046875,292.1781616210937,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65505576133728,3.6550796031951904,8.914177556107461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.3955078125,0.0,1536.9537353515625,1895.4371337890625,0.0,4300.0,0.9062582850456238,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571073770523071,0.3527441620826721,0.3221778273582458,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646016120910645,0.5327273607254028,0.508333683013916,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983501195907593,0.5985655188560486,0.4202374219894409,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358111143112183,0.321832925081253,0.3100929856300354,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434037089347839,0.2140790075063705,0.9896184206008912,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199920177459717,1.0,1.0,0.0,1.0,-3.062415838241577,3.062408208847046,7.5368734542280436e-06,2.363938808441162,0.9042276740074158,0.9042276740074158,0.0,225.54635620117188,203.0,30469.458984375,-0.0,2819.8837890625,1.0,282.1417541503906,284.1313781738281,292.2322998046875,292.1781616210937,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65505576133728,3.6550796031951904,8.914177556107461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.3955078125,0.0,1536.9537353515625,1895.4371337890625,0.0,4300.0,0.9062582850456238,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616239786148071,0.352746844291687,0.3222572207450866,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8697370290756226,0.5325703024864197,0.5082640051841736,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.90493506193161,0.6003999710083008,0.4216242432594299,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7401565909385681,0.3222363293170929,0.3104303181171417,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474220752716064,0.2144656628370285,0.9908321499824524,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2573547363281,285.0678405761719,1.0,0.617277979850769,1.0,1.0,0.0,1.0,-3.0659658908843994,3.065958499908448,7.554569037893088e-06,2.366767644882202,0.9038044810295104,0.9038044810295104,0.0,219.955795288086,203.0,31266.642578125,-0.0,2797.73876953125,1.0,281.8984375,283.9591979980469,292.3046264648437,292.3803100585937,293.1499938964844,293.1499938964844,281.8500061035156,35804.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658984899520874,3.6590089797973633,8.933353683460155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.93798828125,0.0,1541.723388671875,1895.4371337890625,0.0,4300.0,0.9071171879768372,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7654606699943542,0.3522294759750366,0.3217810094356537,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8742358088493347,0.5318596363067627,0.5076003670692444,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9110872745513916,0.6016168594360352,0.4224755764007568,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7440006732940674,0.3222623169422149,0.3103973567485809,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6510021686553955,0.2145741134881973,0.9908790588378906,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.25347900390625,285.02203369140625,1.0,0.6143063306808472,1.0,1.0,0.0,1.0,-3.065642833709717,3.0656354427337646,7.553186151199043e-06,2.3666062355041504,0.9037304520606996,0.9037304520606996,0.0,214.7861175537109,191.0,31318.6171875,-0.0,2770.0517578125,1.0,281.85760498046875,283.9056701660156,292.3221740722656,292.36676025390625,293.1499938964844,293.1499938964844,281.54998779296875,35867.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660817861557007,3.660841941833496,8.942305953496543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.328125,0.0,1544.24462890625,1895.4371337890625,0.0,4300.0,0.9075967669487,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725215554237366,0.3503970503807068,0.32000532746315,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826923370361328,0.5294996500015259,0.5052874684333801,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234278798103333,0.6031081080436707,0.4234291613101959,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512245178222656,0.3215983808040619,0.3096092045307159,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576727032661438,0.2142050713300705,0.98828125,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076178550720215,1.0,1.0,0.0,1.0,-3.057812690734864,3.057805299758911,7.514857770729577e-06,2.3606481552124023,0.9002512693405151,0.9002512693405151,0.0,204.7496032714844,179.0,32104.544921875,-0.0,2702.189697265625,1.0,281.55816650390625,283.6591796875,292.3796691894531,292.4852905273437,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658422708511353,3.658446788787842,8.930608714763366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.72119140625,0.0,1543.191162109375,1895.4371337890625,0.0,4300.0,0.9072007536888124,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725215554237366,0.3503970503807068,0.32000532746315,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826923370361328,0.5294996500015259,0.5052874684333801,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234278798103333,0.6031081080436707,0.4234291613101959,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512245178222656,0.3215983808040619,0.3096092045307159,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576727032661438,0.2142050713300705,0.98828125,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076178550720215,1.0,1.0,0.0,1.0,-3.057812690734864,3.057805299758911,7.514857770729577e-06,2.3606481552124023,0.9002512693405151,0.9002512693405151,0.0,204.7496032714844,179.0,32104.544921875,-0.0,2702.189697265625,1.0,281.55816650390625,283.6591796875,292.3796691894531,292.4852905273437,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658422708511353,3.658446788787842,8.930608714763366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.72119140625,0.0,1543.191162109375,1895.4371337890625,0.0,4300.0,0.9072007536888124,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.7779000997543335,0.3486411571502685,0.3182829320430755,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8891792893409729,0.5272419452667236,0.5030351877212524,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.9330804347991944,0.6037549376487732,0.4237827658653259,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.7567370533943176,0.3206931054592132,0.3085904121398926,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358642578125,0.6626704335212708,0.2135638296604156,0.9845482110977172,284.6336975097656,284.95001220703125,294.857177734375,288.0351257324219,294.85772705078125,297.22296142578125,284.6298217773437,1.0,0.6019988059997559,1.0,1.0,0.0,1.0,-3.0477514266967773,3.047744035720825,7.465532235073624e-06,2.352900266647339,0.8954825401306152,0.8954825401306152,0.0,197.1361083984375,179.0,33007.71875,-0.0,2642.955322265625,1.0,281.2705078125,283.4396667480469,292.4286193847656,292.609130859375,293.1499938964844,293.1499938964844,281.25,36297.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650136709213257,3.650160789489746,8.890199865163595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.74853515625,0.0,1535.548095703125,1895.4371337890625,0.0,4300.0,0.9054778218269348,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61669921875,0.7797244191169739,0.348052978515625,0.317639946937561,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163330078125,0.8913881182670593,0.5264700055122375,0.5021958947181702,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6162109375,0.9363453388214112,0.6039683222770691,0.4238327741622925,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168212890625,0.7586129307746887,0.3203628063201904,0.3081792891025543,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61749267578125,0.6643528938293457,0.2133156806230545,0.98300302028656,284.616455078125,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2182312011719,284.6145324707031,1.0,0.6000166535377502,1.0,1.0,0.0,1.0,-3.043677806854248,3.043670415878296,7.445561095664743e-06,2.3497438430786133,0.8941658139228821,0.8941658139228821,0.0,194.57586669921875,167.0,32983.0703125,-0.0,2621.791259765625,1.0,281.2581481933594,283.4235534667969,292.4211120605469,292.5836181640625,293.1499938964844,293.1499938964844,281.54998779296875,36345.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64631724357605,3.646341323852539,8.871605245985847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.443359375,0.0,1531.66015625,1895.4371337890625,0.0,4300.0,0.904670238494873,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899501919746399,0.3471646606922149,0.3159741461277008,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.903251588344574,0.5248587727546692,0.4997600615024566,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526582956314088,0.6066303849220276,0.424919992685318,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686757445335388,0.3199876844882965,0.3070681691169739,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733871102333069,0.2129900455474853,0.9783700108528136,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920789241790771,1.0,1.0,0.0,1.0,-3.0331356525421143,3.033128261566162,7.393605756078614e-06,2.341407060623169,0.8930730819702148,0.8930730819702148,0.0,183.0722045898437,155.0,31744.619140625,-0.0,2542.03857421875,1.0,281.5420837402344,283.6264038085937,292.2929382324219,292.33770751953125,293.1499938964844,293.1499938964844,281.8500061035156,36267.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6356043815612793,3.635628461837769,8.819552590466628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.69091796875,0.0,1519.2066650390625,1895.4371337890625,0.0,4300.0,0.902252197265625,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899501919746399,0.3471646606922149,0.3159741461277008,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.903251588344574,0.5248587727546692,0.4997600615024566,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526582956314088,0.6066303849220276,0.424919992685318,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686757445335388,0.3199876844882965,0.3070681691169739,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733871102333069,0.2129900455474853,0.9783700108528136,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920789241790771,1.0,1.0,0.0,1.0,-3.0331356525421143,3.033128261566162,7.393605756078614e-06,2.341407060623169,0.8930730819702148,0.8930730819702148,0.0,183.0722045898437,155.0,31744.619140625,-0.0,2542.03857421875,1.0,281.5420837402344,283.6264038085937,292.2929382324219,292.33770751953125,293.1499938964844,293.1499938964844,281.8500061035156,36267.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6356043815612793,3.635628461837769,8.819552590466628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.69091796875,0.0,1519.2066650390625,1895.4371337890625,0.0,4300.0,0.902252197265625,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049081563949585,0.3476041555404663,0.3156479895114898,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215442538261414,0.5247215628623962,0.4988367557525635,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727938771247864,0.6108362078666687,0.4272429049015045,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832803726196289,0.3206975162029266,0.3070048093795776,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.686643660068512,0.2135579288005828,0.9775784611701964,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22882080078125,284.961181640625,1.0,0.584632158279419,1.0,1.0,0.0,1.0,-3.03338885307312,3.033381462097168,7.394558451778721e-06,2.3414828777313232,0.8947682976722717,0.8947682976722717,0.0,170.1834259033203,143.0,30734.787109375,-0.0,2475.83203125,1.0,281.84161376953125,283.8611145019531,292.190673828125,292.1597595214844,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632084608078003,3.632108449935913,8.802483080216916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.71923828125,0.0,1513.8990478515625,1895.4371337890625,0.0,4300.0,0.9013420343399048,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049081563949585,0.3476041555404663,0.3156479895114898,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215442538261414,0.5247215628623962,0.4988367557525635,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727938771247864,0.6108362078666687,0.4272429049015045,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832803726196289,0.3206975162029266,0.3070048093795776,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.686643660068512,0.2135579288005828,0.9775784611701964,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22882080078125,284.961181640625,1.0,0.584632158279419,1.0,1.0,0.0,1.0,-3.03338885307312,3.033381462097168,7.394558451778721e-06,2.3414828777313232,0.8947682976722717,0.8947682976722717,0.0,170.1834259033203,143.0,30734.787109375,-0.0,2475.83203125,1.0,281.84161376953125,283.8611145019531,292.190673828125,292.1597595214844,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632084608078003,3.632108449935913,8.802483080216916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.71923828125,0.0,1513.8990478515625,1895.4371337890625,0.0,4300.0,0.9013420343399048,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.813374400138855,0.3480584621429443,0.3157083988189697,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9327328205108644,0.5249401330947876,0.4986636936664581,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830279350280762,0.6132045984268188,0.4285937249660492,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919257283210754,0.3212921023368835,0.3072130978107452,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6945230960845947,0.2140664607286453,0.9782379269599916,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2372131347656,285.1100769042969,1.0,0.5811273455619812,1.0,1.0,0.0,1.0,-3.035917520523072,3.035910129547119,7.4068248068215325e-06,2.343406438827514,0.8971525430679321,0.8971525430679321,0.0,163.63780212402344,143.0,29885.708984375,-0.0,2446.674560546875,1.0,282.0982360839844,284.0450744628906,292.1229248046875,291.989013671875,293.1499938964844,293.1499938964844,282.1499938964844,35947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63341212272644,3.633435964584351,8.808918892100337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.48876953125,0.0,1514.3978271484375,1895.4371337890625,0.0,4300.0,0.9015865921974182,1.0,0.0,3.0,1.0,0.0
12067560,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.8224644660949707,0.3486542105674743,0.3159676492214203,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.9451362490653992,0.525328516960144,0.4987264275550842,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.9932318329811096,0.6157322525978088,0.4301338493824005,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8016607761383057,0.3220298290252685,0.3076004087924957,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.7033913135528564,0.2147116959095001,0.97963684797287,285.1495056152344,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2469482421875,285.1506652832031,1.0,0.5777934193611145,1.0,1.0,0.0,1.0,-3.0403010845184326,3.0402936935424805,7.42817928767181e-06,2.346768617630005,0.899005651473999,0.899005651473999,0.0,156.99490356445312,131.0,29785.8046875,-0.0,2420.40576171875,1.0,282.1417541503906,284.0960998535156,292.1063537597656,292.0120849609375,293.1499938964844,293.1499938964844,282.45001220703125,35840.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637373924255371,3.637397766113281,8.828139357319742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.75439453125,0.0,1517.9749755859375,1895.4371337890625,0.0,4300.0,0.9023633003234864,1.0,0.0,3.0,1.0,0.0
