time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379338383674622,0.3500410318374634,0.3167531788349151,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.965074896812439,0.5263577699661255,0.4991965591907501,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225890517234802,0.4176130592823028,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179409503936768,0.3237118721008301,0.3087058365345001,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182824015617371,0.2162126898765564,0.9840793013572692,285.3470153808594,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704892873764038,1.0,1.0,0.0,1.0,-3.033456325531006,3.0334489345550537,7.395498414553003e-06,2.34179425239563,0.9059470891952516,0.9059470891952516,0.0,146.34661865234375,134.0,28874.67578125,-0.0,2352.59326171875,1.0,282.4416809082031,284.3290100097656,292.0303649902344,291.8790588378906,293.1499938964844,293.1499938964844,282.1499938964844,35578.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652393102645874,3.652416944503784,8.901194519239652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.6259765625,0.0,1532.6739501953125,1895.4371337890625,0.0,4300.0,0.9055428504943848,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379338383674622,0.3500410318374634,0.3167531788349151,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.965074896812439,0.5263577699661255,0.4991965591907501,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225890517234802,0.4176130592823028,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179409503936768,0.3237118721008301,0.3087058365345001,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182824015617371,0.2162126898765564,0.9840793013572692,285.3470153808594,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704892873764038,1.0,1.0,0.0,1.0,-3.033456325531006,3.0334489345550537,7.395498414553003e-06,2.34179425239563,0.9059470891952516,0.9059470891952516,0.0,146.34661865234375,134.0,28874.67578125,-0.0,2352.59326171875,1.0,282.4416809082031,284.3290100097656,292.0303649902344,291.8790588378906,293.1499938964844,293.1499938964844,282.1499938964844,35578.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652393102645874,3.652416944503784,8.901194519239652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.6259765625,0.0,1532.6739501953125,1895.4371337890625,0.0,4300.0,0.9055428504943848,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451019525527954,0.3497372567653656,0.3168340027332306,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.9733816981315612,0.525679886341095,0.4989535212516784,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307345628738403,0.4066111147403717,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.825431227684021,0.3243001699447632,0.3094672262668609,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252631783485413,0.2170426696538925,0.9881808161735536,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670062303543091,1.0,1.0,0.0,1.0,-3.0258705615997314,3.02586317062378,7.35816638552933e-06,2.3357720375061035,0.9066893458366394,0.9066893458366394,0.0,141.58859252929688,137.0,29534.1875,-0.0,2314.174072265625,1.0,282.15777587890625,284.08795166015625,292.1114807128906,292.0503845214844,293.1499938964844,293.1499938964844,281.8500061035156,35704.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664240598678589,3.664264678955078,8.959035540101468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.60693359375,0.0,1546.8494873046875,1895.4371337890625,0.0,4300.0,0.9082497358322144,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451019525527954,0.3497372567653656,0.3168340027332306,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.9733816981315612,0.525679886341095,0.4989535212516784,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307345628738403,0.4066111147403717,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.825431227684021,0.3243001699447632,0.3094672262668609,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252631783485413,0.2170426696538925,0.9881808161735536,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670062303543091,1.0,1.0,0.0,1.0,-3.0258705615997314,3.02586317062378,7.35816638552933e-06,2.3357720375061035,0.9066893458366394,0.9066893458366394,0.0,141.58859252929688,137.0,29534.1875,-0.0,2314.174072265625,1.0,282.15777587890625,284.08795166015625,292.1114807128906,292.0503845214844,293.1499938964844,293.1499938964844,281.8500061035156,35704.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664240598678589,3.664264678955078,8.959035540101468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.60693359375,0.0,1546.8494873046875,1895.4371337890625,0.0,4300.0,0.9082497358322144,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456383347511292,0.3481075465679168,0.3155622184276581,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.974107265472412,0.5234845280647278,0.4971359968185425,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362518072128296,0.4041734933853149,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266741037368774,0.3237080872058868,0.3091051578521728,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266857624053955,0.2169439941644668,0.9884999394416808,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654789805412292,1.0,1.0,0.0,1.0,-3.019174337387085,3.019166946411133,7.325537808355875e-06,2.330561399459839,0.9046411514282228,0.9046411514282228,0.0,140.3495635986328,140.0,30344.8359375,-0.0,2295.65625,1.0,281.85809326171875,283.8390197753906,292.1611328125,292.1591796875,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668015480041504,3.668039798736572,8.977504535323533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.56689453125,0.0,1552.6865234375,1895.4371337890625,0.0,4300.0,0.909233033657074,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456383347511292,0.3481075465679168,0.3155622184276581,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.974107265472412,0.5234845280647278,0.4971359968185425,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362518072128296,0.4041734933853149,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266741037368774,0.3237080872058868,0.3091051578521728,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266857624053955,0.2169439941644668,0.9884999394416808,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654789805412292,1.0,1.0,0.0,1.0,-3.019174337387085,3.019166946411133,7.325537808355875e-06,2.330561399459839,0.9046411514282228,0.9046411514282228,0.0,140.3495635986328,140.0,30344.8359375,-0.0,2295.65625,1.0,281.85809326171875,283.8390197753906,292.1611328125,292.1591796875,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668015480041504,3.668039798736572,8.977504535323533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.56689453125,0.0,1552.6865234375,1895.4371337890625,0.0,4300.0,0.909233033657074,1.0,0.0,3.0,1.0,0.0
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425583243370056,0.3459050357341766,0.3137372136116028,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.970752775669098,0.5205768346786499,0.4945876598358154,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393978595733643,0.4064767360687256,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243861794471741,0.3224699795246124,0.3081070184707641,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248576283454895,0.2162212580442428,0.9860723614692688,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650551319122314,1.0,1.0,0.0,1.0,-3.0125675201416016,3.0125603675842285,7.293423550436273e-06,2.3254234790802,0.8998380899429321,0.8998380899429321,0.0,140.9988555908203,143.0,31138.412109375,-0.0,2287.078369140625,1.0,281.5581359863281,283.5937194824219,292.19635009765625,292.2463073730469,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66213059425354,3.662154674530029,8.948720733314985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.4814453125,0.0,1548.04931640625,1895.4371337890625,0.0,4300.0,0.9080910086631776,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425583243370056,0.3459050357341766,0.3137372136116028,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.970752775669098,0.5205768346786499,0.4945876598358154,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393978595733643,0.4064767360687256,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243861794471741,0.3224699795246124,0.3081070184707641,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248576283454895,0.2162212580442428,0.9860723614692688,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650551319122314,1.0,1.0,0.0,1.0,-3.0125675201416016,3.0125603675842285,7.293423550436273e-06,2.3254234790802,0.8998380899429321,0.8998380899429321,0.0,140.9988555908203,143.0,31138.412109375,-0.0,2287.078369140625,1.0,281.5581359863281,283.5937194824219,292.19635009765625,292.2463073730469,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66213059425354,3.662154674530029,8.948720733314985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.4814453125,0.0,1548.04931640625,1895.4371337890625,0.0,4300.0,0.9080910086631776,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8403024077415466,0.3446855247020721,0.3127503395080566,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.9681755900382996,0.5189774036407471,0.493202269077301,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.6402769684791565,0.408651202917099,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.8225040435791016,0.3217125833034515,0.3074903190135956,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.7232309579849243,0.2157037705183029,0.9842041730880736,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2653503417969,284.5604553222656,1.0,0.5650948286056519,1.0,1.0,0.0,1.0,-3.009342670440674,3.009335517883301,7.27777069187141e-06,2.322914361953736,0.8958523273468018,0.8958523273468018,0.0,141.73800659179688,143.0,31932.287109375,-0.0,2285.069580078125,1.0,281.301025390625,283.4076232910156,292.2359924316406,292.3822631835937,293.1499938964844,293.1499938964844,281.25,36337.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655320644378662,3.6553449630737305,8.915470743886544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.54931640625,0.0,1541.6251220703125,1895.4371337890625,0.0,4300.0,0.906639814376831,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8375231027603149,0.3433718383312225,0.311615377664566,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.9649300575256348,0.5172693133354187,0.4916491210460663,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.6407346725463867,0.4114819467067718,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.8201113343238831,0.3208615183830261,0.30674809217453,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7211143374443054,0.2150830626487732,0.9817737340927124,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2520446777344,284.5155334472656,1.0,0.5652259588241577,1.0,1.0,0.0,1.0,-3.0057005882263184,3.005693197250366,7.260126039909664e-06,2.320086479187012,0.8924020528793335,0.8924020528793335,0.0,142.72999572753906,146.0,31966.525390625,-0.0,2283.610107421875,1.0,281.2582092285156,283.3571472167969,292.2268371582031,292.327880859375,293.1499938964844,293.1499938964844,281.54998779296875,36470.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6453912258148193,3.6454153060913086,8.867099268172751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.11279296875,0.0,1531.5654296875,1895.4371337890625,0.0,4300.0,0.9045478701591492,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334160447120667,0.3423173129558563,0.31028813123703,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597116708755492,0.5154708027839661,0.4895344972610473,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431177258491516,0.4162246584892273,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164215683937073,0.3202200829982757,0.3058766722679138,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177687883377075,0.2145522683858871,0.97861248254776,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659179091453552,1.0,1.0,0.0,1.0,-3.002407550811768,3.0024003982543945,7.243912023113808e-06,2.31740951538086,0.8902547955513,0.8902547955513,0.0,144.51614379882812,149.0,30902.298828125,-0.0,2286.852783203125,1.0,281.5420837402344,283.57373046875,292.0953674316406,292.0848083496094,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6298482418060303,3.62987232208252,8.79164701927948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.90283203125,0.0,1513.804443359375,1895.4371337890625,0.0,4300.0,0.9010559916496276,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334160447120667,0.3423173129558563,0.31028813123703,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597116708755492,0.5154708027839661,0.4895344972610473,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431177258491516,0.4162246584892273,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164215683937073,0.3202200829982757,0.3058766722679138,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177687883377075,0.2145522683858871,0.97861248254776,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659179091453552,1.0,1.0,0.0,1.0,-3.002407550811768,3.0024003982543945,7.243912023113808e-06,2.31740951538086,0.8902547955513,0.8902547955513,0.0,144.51614379882812,149.0,30902.298828125,-0.0,2286.852783203125,1.0,281.5420837402344,283.57373046875,292.0953674316406,292.0848083496094,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6298482418060303,3.62987232208252,8.79164701927948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.90283203125,0.0,1513.804443359375,1895.4371337890625,0.0,4300.0,0.9010559916496276,1.0,0.0,3.0,1.0,0.0
12068340,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315534591674805,0.3425355851650238,0.3103094100952148,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568819403648376,0.515130877494812,0.488988310098648,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473564505577087,0.4192551970481872,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147637844085693,0.3206882178783417,0.3061437308788299,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163227200508118,0.2149174511432647,0.979571521282196,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674047470092773,1.0,1.0,0.0,1.0,-3.006886482238769,3.0068790912628174,7.265336080308771e-06,2.320779323577881,0.8909187912940979,0.8909187912940979,0.0,145.9309539794922,152.0,29934.822265625,-0.0,2302.17138671875,1.0,281.841552734375,283.8138427734375,291.99395751953125,291.9117431640625,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6216540336608887,3.62167763710022,8.75199759775569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.61669921875,0.0,1503.35595703125,1895.4371337890625,0.0,4300.0,0.8990998864173889,1.0,0.0,3.0,1.0,0.0
12068400,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315534591674805,0.3425355851650238,0.3103094100952148,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568819403648376,0.515130877494812,0.488988310098648,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473564505577087,0.4192551970481872,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147637844085693,0.3206882178783417,0.3061437308788299,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163227200508118,0.2149174511432647,0.979571521282196,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674047470092773,1.0,1.0,0.0,1.0,-3.006886482238769,3.0068790912628174,7.265336080308771e-06,2.320779323577881,0.8909187912940979,0.8909187912940979,0.0,145.9309539794922,152.0,29934.822265625,-0.0,2302.17138671875,1.0,281.841552734375,283.8138427734375,291.99395751953125,291.9117431640625,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6216540336608887,3.62167763710022,8.75199759775569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.61669921875,0.0,1503.35595703125,1895.4371337890625,0.0,4300.0,0.8990998864173889,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304700255393982,0.3433429300785064,0.3109534084796905,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549183249473572,0.515521764755249,0.489244133234024,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527165174484253,0.4218905568122864,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139272928237915,0.3217796087265014,0.3070820271968841,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.715778648853302,0.2158650904893875,0.9834180474281312,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696424841880798,1.0,1.0,0.0,1.0,-3.016883134841919,3.016875982284546,7.313631158467615e-06,2.328454732894897,0.8943070769309998,0.8943070769309998,0.0,147.41421508789062,155.0,29087.19921875,-0.0,2327.890869140625,1.0,282.1415100097656,284.056640625,291.909912109375,291.7682189941406,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622672319412232,3.6226959228515625,8.756920237829036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.0029296875,0.0,1502.6142578125,1895.4371337890625,0.0,4300.0,0.8991583585739136,1.0,0.0,3.0,1.0,0.0
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304700255393982,0.3433429300785064,0.3109534084796905,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549183249473572,0.515521764755249,0.489244133234024,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527165174484253,0.4218905568122864,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139272928237915,0.3217796087265014,0.3070820271968841,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.715778648853302,0.2158650904893875,0.9834180474281312,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696424841880798,1.0,1.0,0.0,1.0,-3.016883134841919,3.016875982284546,7.313631158467615e-06,2.328454732894897,0.8943070769309998,0.8943070769309998,0.0,147.41421508789062,155.0,29087.19921875,-0.0,2327.890869140625,1.0,282.1415100097656,284.056640625,291.909912109375,291.7682189941406,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622672319412232,3.6226959228515625,8.756920237829036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.0029296875,0.0,1502.6142578125,1895.4371337890625,0.0,4300.0,0.8991583585739136,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298298716545105,0.3446777760982513,0.3120694458484649,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534246921539308,0.5165334939956665,0.4900904893875122,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589666604995728,0.4244566559791565,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135551810264587,0.3233770430088043,0.3085106015205383,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.715792179107666,0.2172859758138656,0.9894574880599976,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725411772727966,1.0,1.0,0.0,1.0,-3.0313003063201904,3.0312929153442383,7.383659067272674e-06,2.3395650386810303,0.9010262489318848,0.9010262489318848,0.0,149.05532836914062,158.0,28462.51953125,-0.0,2362.678955078125,1.0,282.4415588378906,284.3096008300781,291.8399963378906,291.6541442871094,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6350247859954834,3.6350486278533936,8.816739978101396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.81640625,0.0,1513.9437255859375,1895.4371337890625,0.0,4300.0,0.9017093181610109,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298298716545105,0.3446777760982513,0.3120694458484649,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534246921539308,0.5165334939956665,0.4900904893875122,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589666604995728,0.4244566559791565,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135551810264587,0.3233770430088043,0.3085106015205383,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.715792179107666,0.2172859758138656,0.9894574880599976,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725411772727966,1.0,1.0,0.0,1.0,-3.0313003063201904,3.0312929153442383,7.383659067272674e-06,2.3395650386810303,0.9010262489318848,0.9010262489318848,0.0,149.05532836914062,158.0,28462.51953125,-0.0,2362.678955078125,1.0,282.4415588378906,284.3096008300781,291.8399963378906,291.6541442871094,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6350247859954834,3.6350486278533936,8.816739978101396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.81640625,0.0,1513.9437255859375,1895.4371337890625,0.0,4300.0,0.9017093181610109,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8291650414466858,0.3447916209697723,0.3125340640544891,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9522662162780762,0.516509473323822,0.4904452264308929,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.6613988876342773,0.4261867702007293,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8130875825881958,0.3238586187362671,0.3092158734798431,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155936360359192,0.2178082019090652,0.9926418662071228,285.1612854003906,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2935791015625,285.1519775390625,1.0,0.5741696953773499,1.0,1.0,0.0,1.0,-3.0390446186065674,3.0390372276306152,7.421581813105149e-06,2.345604419708252,0.9010061025619508,0.9010061025619508,0.0,150.09127807617188,158.0,29136.642578125,-0.0,2382.28564453125,1.0,282.1988525390625,284.1312866210937,291.9154663085937,291.8598327636719,293.1499938964844,293.1499938964844,282.1499938964844,35696.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6410903930664062,3.641114234924317,8.846189416544803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.93212890625,0.0,1521.0152587890625,1895.4371337890625,0.0,4300.0,0.9030346274375916,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8271979689598083,0.3443092405796051,0.3123566210269928,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9495606422424316,0.5158530473709106,0.4901151955127716,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.6628832817077637,0.429214745759964,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8114394545555115,0.3238893151283264,0.3094698786735534,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7143384218215942,0.2179862856864929,0.994334876537323,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.28826904296875,285.1037292480469,1.0,0.5757429599761963,1.0,1.0,0.0,1.0,-3.044420003890991,3.044412612915039,7.448026281053899e-06,2.3498239517211914,0.901428759098053,0.901428759098053,0.0,151.5811767578125,161.0,29216.99609375,-0.0,2399.949462890625,1.0,282.1577453613281,284.07684326171875,291.93182373046875,291.8451232910156,293.1499938964844,293.1499938964844,281.8500061035156,35760.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6448726654052734,3.644896507263184,8.864577125677897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.7119140625,0.0,1525.682373046875,1895.4371337890625,0.0,4300.0,0.9039552807807922,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.821374773979187,0.3424317240715027,0.3110604882240295,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416954517364502,0.513486921787262,0.4883415400981903,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637362837791443,0.4372459948062897,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061569929122925,0.3231125175952911,0.3091260194778442,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099172472953796,0.2176119685173034,0.9943723678588868,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785945653915405,1.0,1.0,0.0,1.0,-3.050023317337036,3.050015926361084,7.475690381397726e-06,2.3542425632476807,0.8987074494361877,0.8987074494361877,0.0,155.22328186035156,164.0,29987.3203125,-0.0,2429.291748046875,1.0,281.8582763671875,283.8273010253906,291.9848022460937,291.9576110839844,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646122455596924,3.646146297454834,8.870657097759249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.412109375,0.0,1528.747802734375,1895.4371337890625,0.0,4300.0,0.9043814539909364,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.821374773979187,0.3424317240715027,0.3110604882240295,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416954517364502,0.513486921787262,0.4883415400981903,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637362837791443,0.4372459948062897,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061569929122925,0.3231125175952911,0.3091260194778442,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099172472953796,0.2176119685173034,0.9943723678588868,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785945653915405,1.0,1.0,0.0,1.0,-3.050023317337036,3.050015926361084,7.475690381397726e-06,2.3542425632476807,0.8987074494361877,0.8987074494361877,0.0,155.22328186035156,164.0,29987.3203125,-0.0,2429.291748046875,1.0,281.8582763671875,283.8273010253906,291.9848022460937,291.9576110839844,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646122455596924,3.646146297454834,8.870657097759249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.412109375,0.0,1528.747802734375,1895.4371337890625,0.0,4300.0,0.9043814539909364,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164350390434265,0.3418585658073425,0.3102040886878967,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347192049026488,0.5123475193977356,0.4869084656238556,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654583811759949,0.4444824457168579,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013997077941895,0.3230246603488922,0.3088513016700744,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057183980941772,0.2175770103931427,0.993825137615204,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811995267868042,1.0,1.0,0.0,1.0,-3.054976224899292,3.0549685955047607,7.499822459067218e-06,2.3579955101013184,0.9020105600357056,0.9020105600357056,0.0,158.5475311279297,167.0,29246.705078125,-0.0,2455.8701171875,1.0,282.14215087890625,284.0536193847656,291.8648986816406,291.74334716796875,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6510071754455566,3.651031255722046,8.894441521078988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.9130859375,0.0,1533.116943359375,1895.4371337890625,0.0,4300.0,0.9054071307182312,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164350390434265,0.3418585658073425,0.3102040886878967,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347192049026488,0.5123475193977356,0.4869084656238556,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654583811759949,0.4444824457168579,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013997077941895,0.3230246603488922,0.3088513016700744,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057183980941772,0.2175770103931427,0.993825137615204,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811995267868042,1.0,1.0,0.0,1.0,-3.054976224899292,3.0549685955047607,7.499822459067218e-06,2.3579955101013184,0.9020105600357056,0.9020105600357056,0.0,158.5475311279297,167.0,29246.705078125,-0.0,2455.8701171875,1.0,282.14215087890625,284.0536193847656,291.8648986816406,291.74334716796875,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6510071754455566,3.651031255722046,8.894441521078988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.9130859375,0.0,1533.116943359375,1895.4371337890625,0.0,4300.0,0.9054071307182312,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.812018632888794,0.3405854701995849,0.3095509111881256,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285064339637756,0.5105952620506287,0.4857650399208069,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.666229248046875,0.4511115550994873,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973065972328186,0.3225958347320556,0.3088119328022003,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021058797836304,0.2173234075307846,0.9940800070762634,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838225483894348,1.0,1.0,0.0,1.0,-3.0610506534576416,3.061043262481689,7.529869890277041e-06,2.362764835357666,0.8992939591407776,0.8992939591407776,0.0,161.70809936523438,170.0,29942.01171875,-0.0,2483.78369140625,1.0,281.8577880859375,283.8210754394531,291.9312744140625,291.8951110839844,293.1499938964844,293.1499938964844,282.1499938964844,36028.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650944948196411,3.650969028472901,8.894137408788083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.619140625,0.0,1534.4296875,1895.4371337890625,0.0,4300.0,0.9054919481277466,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.812018632888794,0.3405854701995849,0.3095509111881256,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285064339637756,0.5105952620506287,0.4857650399208069,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.666229248046875,0.4511115550994873,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973065972328186,0.3225958347320556,0.3088119328022003,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021058797836304,0.2173234075307846,0.9940800070762634,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838225483894348,1.0,1.0,0.0,1.0,-3.0610506534576416,3.061043262481689,7.529869890277041e-06,2.362764835357666,0.8992939591407776,0.8992939591407776,0.0,161.70809936523438,170.0,29942.01171875,-0.0,2483.78369140625,1.0,281.8577880859375,283.8210754394531,291.9312744140625,291.8951110839844,293.1499938964844,293.1499938964844,282.1499938964844,36028.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650944948196411,3.650969028472901,8.894137408788083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.619140625,0.0,1534.4296875,1895.4371337890625,0.0,4300.0,0.9054919481277466,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.807685136795044,0.3402006924152374,0.3089080452919006,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225457906723022,0.5096981525421143,0.4846076965332031,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678559184074402,0.4575417041778564,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933697700500488,0.3226915895938873,0.3087294101715088,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985671520233154,0.2173919379711151,0.99396950006485,285.07763671875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863180160522461,1.0,1.0,0.0,1.0,-3.066378593444824,3.066371202468872,7.5559551078185905e-06,2.366814613342285,0.9026665687561036,0.9026665687561036,0.0,164.78509521484375,173.0,29260.107421875,-0.0,2509.956787109375,1.0,282.1421813964844,284.0523986816406,291.8209228515625,291.697021484375,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654998302459717,3.655022382736206,8.913898454920854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.44775390625,0.0,1537.732177734375,1895.4371337890625,0.0,4300.0,0.90631765127182,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.807685136795044,0.3402006924152374,0.3089080452919006,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225457906723022,0.5096981525421143,0.4846076965332031,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678559184074402,0.4575417041778564,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933697700500488,0.3226915895938873,0.3087294101715088,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985671520233154,0.2173919379711151,0.99396950006485,285.07763671875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863180160522461,1.0,1.0,0.0,1.0,-3.066378593444824,3.066371202468872,7.5559551078185905e-06,2.366814613342285,0.9026665687561036,0.9026665687561036,0.0,164.78509521484375,173.0,29260.107421875,-0.0,2509.956787109375,1.0,282.1421813964844,284.0523986816406,291.8209228515625,291.697021484375,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654998302459717,3.655022382736206,8.913898454920854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.44775390625,0.0,1537.732177734375,1895.4371337890625,0.0,4300.0,0.90631765127182,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060528039932251,0.3398290574550628,0.3088665902614593,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9202613830566406,0.5091085433959961,0.484347403049469,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684597730636597,0.4602295458316803,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7919439673423767,0.3226837515830993,0.3089199364185333,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973147988319397,0.2174180448055267,0.9947679042816162,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2265625,284.9169921875,1.0,0.5876402854919434,1.0,1.0,0.0,1.0,-3.0704386234283447,3.070430994033813,7.576066764158895e-06,2.369986057281494,0.9010617733001708,0.9010617733001708,0.0,166.16134643554688,173.0,29907.056640625,-0.0,2524.88037109375,1.0,281.8985290527344,283.8732604980469,291.8836364746094,291.88287353515625,293.1499938964844,293.1499938964844,281.8500061035156,35951.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6560566425323486,3.656080722808838,8.919060405787604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.39111328125,0.0,1539.555419921875,1895.4371337890625,0.0,4300.0,0.9065513014793396,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8034815192222595,0.3389825522899627,0.3083238005638122,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.917007863521576,0.5080328583717346,0.4835707247257232,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.6683223843574524,0.4637315571308136,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7897626161575317,0.3223410546779632,0.3087812960147857,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953734755516052,0.217195838689804,0.9945147633552552,284.8705749511719,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2166748046875,284.8690795898437,1.0,0.5888811349868774,1.0,1.0,0.0,1.0,-3.0725951194763184,3.072587490081787,7.586838819406694e-06,2.3717033863067627,0.8999241590499878,0.8999241590499878,0.0,167.83982849121094,176.0,29957.1796875,-0.0,2537.786865234375,1.0,281.857666015625,283.82000732421875,291.8916320800781,291.8547668457031,293.1499938964844,293.1499938964844,281.54998779296875,36042.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654407262802124,3.654431343078613,8.911015356716234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.88623046875,0.0,1538.392822265625,1895.4371337890625,0.0,4300.0,0.9062774777412416,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959619164466858,0.3366056978702545,0.3065715730190277,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079337120056152,0.5051109194755554,0.4812503755092621,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964941143989564,0.6668806672096252,0.4670006036758423,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831811904907227,0.3210615515708923,0.307947039604187,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893712282180786,0.2162492126226425,0.9919149875640868,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907677412033081,1.0,1.0,0.0,1.0,-3.0675179958343506,3.0675106048583984,7.562236987723736e-06,2.3679733276367188,0.8943125009536743,0.8943125009536743,0.0,172.32470703125,179.0,30715.5234375,-0.0,2551.55810546875,1.0,281.5582275390625,283.5762634277344,291.9373779296875,291.95684814453125,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644130945205689,3.6441550254821777,8.860969273882802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.25634765625,0.0,1528.8599853515625,1895.4371337890625,0.0,4300.0,0.9041485786437988,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959619164466858,0.3366056978702545,0.3065715730190277,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079337120056152,0.5051109194755554,0.4812503755092621,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964941143989564,0.6668806672096252,0.4670006036758423,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831811904907227,0.3210615515708923,0.307947039604187,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893712282180786,0.2162492126226425,0.9919149875640868,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907677412033081,1.0,1.0,0.0,1.0,-3.0675179958343506,3.0675106048583984,7.562236987723736e-06,2.3679733276367188,0.8943125009536743,0.8943125009536743,0.0,172.32470703125,179.0,30715.5234375,-0.0,2551.55810546875,1.0,281.5582275390625,283.5762634277344,291.9373779296875,291.95684814453125,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644130945205689,3.6441550254821777,8.860969273882802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.25634765625,0.0,1528.8599853515625,1895.4371337890625,0.0,4300.0,0.9041485786437988,1.0,0.0,3.0,1.0,0.0
