time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899580001831055,0.335571825504303,0.3053336143493652,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.900970458984375,0.5034632086753845,0.4793778657913208,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922082424163818,0.6682671308517456,0.467428982257843,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778337597846985,0.3205573260784149,0.3073073327541351,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843701004981995,0.2157925516366958,0.9895171523094176,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920788645744324,1.0,1.0,0.0,1.0,-3.0606279373168945,3.060620307922364,7.527836260123877e-06,2.3624582290649414,0.8942830562591553,0.8942830562591553,0.0,176.07327270507812,182.0,29778.1171875,-0.0,2557.98828125,1.0,281.84210205078125,283.7965087890625,291.8100280761719,291.7247314453125,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6362695693969727,3.636293411254883,8.822779591355356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.44287109375,0.0,1519.3314208984375,1895.4371337890625,0.0,4300.0,0.9023482203483582,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899580001831055,0.335571825504303,0.3053336143493652,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.900970458984375,0.5034632086753845,0.4793778657913208,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922082424163818,0.6682671308517456,0.467428982257843,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778337597846985,0.3205573260784149,0.3073073327541351,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843701004981995,0.2157925516366958,0.9895171523094176,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920788645744324,1.0,1.0,0.0,1.0,-3.0606279373168945,3.060620307922364,7.527836260123877e-06,2.3624582290649414,0.8942830562591553,0.8942830562591553,0.0,176.07327270507812,182.0,29778.1171875,-0.0,2557.98828125,1.0,281.84210205078125,283.7965087890625,291.8100280761719,291.7247314453125,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6362695693969727,3.636293411254883,8.822779591355356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.44287109375,0.0,1519.3314208984375,1895.4371337890625,0.0,4300.0,0.9023482203483582,1.0,0.0,3.0,1.0,0.0
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880127429962158,0.3360285758972168,0.3055398762226105,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983567357063293,0.5034258365631104,0.479095309972763,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914184212684632,0.6718695759773254,0.4696822464466095,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761583924293518,0.3212391138076782,0.3077735006809234,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828566789627075,0.2163069099187851,0.9911468625068665,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939377546310425,1.0,1.0,0.0,1.0,-3.065753936767578,3.065746545791626,7.552807346655754e-06,2.3663032054901123,0.8977134823799133,0.8977134823799133,0.0,178.08480834960938,185.0,29073.029296875,-0.0,2578.33154296875,1.0,282.14166259765625,284.0484924316406,291.7167663574219,291.5726928710937,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637543916702272,3.6375677585601807,8.82896529219579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.20166015625,0.0,1518.944580078125,1895.4371337890625,0.0,4300.0,0.902475118637085,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880127429962158,0.3360285758972168,0.3055398762226105,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983567357063293,0.5034258365631104,0.479095309972763,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914184212684632,0.6718695759773254,0.4696822464466095,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761583924293518,0.3212391138076782,0.3077735006809234,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828566789627075,0.2163069099187851,0.9911468625068665,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939377546310425,1.0,1.0,0.0,1.0,-3.065753936767578,3.065746545791626,7.552807346655754e-06,2.3663032054901123,0.8977134823799133,0.8977134823799133,0.0,178.08480834960938,185.0,29073.029296875,-0.0,2578.33154296875,1.0,282.14166259765625,284.0484924316406,291.7167663574219,291.5726928710937,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637543916702272,3.6375677585601807,8.82896529219579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.20166015625,0.0,1518.944580078125,1895.4371337890625,0.0,4300.0,0.902475118637085,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875692248344421,0.3371815979480743,0.3064824938774109,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973023295402527,0.5042247772216797,0.4797210395336151,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918396472930908,0.6763273477554321,0.4726735353469848,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.77593594789505,0.3226140737533569,0.3089692890644073,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828699111938477,0.2174649387598037,0.9958930015563964,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965092778205872,1.0,1.0,0.0,1.0,-3.0783729553222656,3.0783653259277344,7.615054528287146e-06,2.376019239425659,0.9041950702667236,0.9041950702667236,0.0,179.69764709472656,188.0,28427.208984375,-0.0,2611.1279296875,1.0,282.44171142578125,284.3001708984375,291.64501953125,291.4549560546875,293.1499938964844,293.1499938964844,282.1499938964844,35660.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6494271755218506,3.6494510173797607,8.886744353731046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.08935546875,0.0,1529.9920654296875,1895.4371337890625,0.0,4300.0,0.904939353466034,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875692248344421,0.3371815979480743,0.3064824938774109,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973023295402527,0.5042247772216797,0.4797210395336151,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918396472930908,0.6763273477554321,0.4726735353469848,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.77593594789505,0.3226140737533569,0.3089692890644073,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828699111938477,0.2174649387598037,0.9958930015563964,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965092778205872,1.0,1.0,0.0,1.0,-3.0783729553222656,3.0783653259277344,7.615054528287146e-06,2.376019239425659,0.9041950702667236,0.9041950702667236,0.0,179.69764709472656,188.0,28427.208984375,-0.0,2611.1279296875,1.0,282.44171142578125,284.3001708984375,291.64501953125,291.4549560546875,293.1499938964844,293.1499938964844,282.1499938964844,35660.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6494271755218506,3.6494510173797607,8.886744353731046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.08935546875,0.0,1529.9920654296875,1895.4371337890625,0.0,4300.0,0.904939353466034,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.786946177482605,0.3372158408164978,0.3068785965442657,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8963700532913208,0.5041206479072571,0.4799974262714386,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9916512966156006,0.6777016520500183,0.4740334749221802,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7755157947540283,0.3230032920837402,0.3095890283584595,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.6826517581939697,0.2178773134946823,0.998588800430298,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2170104980469,285.1339111328125,1.0,0.5979584455490112,1.0,1.0,0.0,1.0,-3.084810256958008,3.084802627563477,7.64722062740475e-06,2.3811066150665283,0.9040403962135316,0.9040403962135316,0.0,180.81288146972656,188.0,29096.37890625,-0.0,2629.48095703125,1.0,282.19854736328125,284.1209716796875,291.7209777832031,291.66033935546875,293.1499938964844,293.1499938964844,282.1499938964844,35714.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655119180679321,3.655143022537232,8.914487352740252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.732421875,0.0,1536.7318115234375,1895.4371337890625,0.0,4300.0,0.9061858057975768,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.7847334742546082,0.3366385698318481,0.3066436648368835,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8938316106796265,0.5033839344978333,0.4796142578125,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9900557994842528,0.6782397031784058,0.4746752679347992,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7737190127372742,0.3229418396949768,0.3097765147686004,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.6811597347259521,0.2179494798183441,0.9998928308486938,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2123107910156,285.08404541015625,1.0,0.5992257595062256,1.0,1.0,0.0,1.0,-3.0866403579711914,3.08663272857666,7.6565829658648e-06,2.382638454437256,0.9043210744857788,0.9043210744857788,0.0,182.6654052734375,191.0,29148.658203125,-0.0,2642.792236328125,1.0,282.1576538085937,284.0653381347656,291.73748779296875,291.6447448730469,293.1499938964844,293.1499938964844,281.8500061035156,35781.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658497095108032,3.6585211753845215,8.930971375775698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.5029296875,0.0,1541.003662109375,1895.4371337890625,0.0,4300.0,0.9070176482200624,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782962322235107,0.334499716758728,0.3051888048648834,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867029547691345,0.5008016228675842,0.4777136147022247,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.98495215177536,0.6780063509941101,0.4749375879764557,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682881951332092,0.3219518065452575,0.3092977702617645,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763377785682678,0.2173656225204467,0.9992488622665404,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011238098144531,1.0,1.0,0.0,1.0,-3.081583499908448,3.081575870513916,7.631843800481874e-06,2.3788719177246094,0.9010594487190248,0.9010594487190248,0.0,187.19493103027344,194.0,29778.029296875,-0.0,2656.74462890625,1.0,281.8581237792969,283.8072204589844,291.7893981933594,291.7504577636719,293.1499938964844,293.1499938964844,281.54998779296875,36021.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6585147380828857,3.658538818359375,8.931058346206555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.39697265625,0.0,1542.8228759765625,1895.4371337890625,0.0,4300.0,0.9071760773658752,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782962322235107,0.334499716758728,0.3051888048648834,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867029547691345,0.5008016228675842,0.4777136147022247,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.98495215177536,0.6780063509941101,0.4749375879764557,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682881951332092,0.3219518065452575,0.3092977702617645,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763377785682678,0.2173656225204467,0.9992488622665404,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011238098144531,1.0,1.0,0.0,1.0,-3.081583499908448,3.081575870513916,7.631843800481874e-06,2.3788719177246094,0.9010594487190248,0.9010594487190248,0.0,187.19493103027344,194.0,29778.029296875,-0.0,2656.74462890625,1.0,281.8581237792969,283.8072204589844,291.7893981933594,291.7504577636719,293.1499938964844,293.1499938964844,281.54998779296875,36021.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6585147380828857,3.658538818359375,8.931058346206555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.39697265625,0.0,1542.8228759765625,1895.4371337890625,0.0,4300.0,0.9071760773658752,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709329724311829,0.3316386640071869,0.3029640316963196,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786424994468689,0.4973427951335907,0.4748530387878418,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786575436592102,0.6767245531082153,0.4743739366531372,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619515061378479,0.3202175199985504,0.3080260157585144,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704549789428711,0.216098353266716,0.9952433705329896,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021391749382019,1.0,1.0,0.0,1.0,-3.068454504013061,3.0684468746185303,7.567078228021273e-06,2.3687899112701416,0.8946115374565125,0.8946115374565125,0.0,191.93719482421875,197.0,30325.83203125,-0.0,2656.0126953125,1.0,281.5581970214844,283.5490417480469,291.8188781738281,291.8201599121094,293.1499938964844,293.1499938964844,281.8500061035156,36324.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647322416305542,3.647346258163452,8.876496053744631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.17529296875,0.0,1532.6192626953125,1895.4371337890625,0.0,4300.0,0.9048765897750854,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709329724311829,0.3316386640071869,0.3029640316963196,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786424994468689,0.4973427951335907,0.4748530387878418,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786575436592102,0.6767245531082153,0.4743739366531372,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619515061378479,0.3202175199985504,0.3080260157585144,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704549789428711,0.216098353266716,0.9952433705329896,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021391749382019,1.0,1.0,0.0,1.0,-3.068454504013061,3.0684468746185303,7.567078228021273e-06,2.3687899112701416,0.8946115374565125,0.8946115374565125,0.0,191.93719482421875,197.0,30325.83203125,-0.0,2656.0126953125,1.0,281.5581970214844,283.5490417480469,291.8188781738281,291.8201599121094,293.1499938964844,293.1499938964844,281.8500061035156,36324.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647322416305542,3.647346258163452,8.876496053744631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.17529296875,0.0,1532.6192626953125,1895.4371337890625,0.0,4300.0,0.9048765897750854,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660752534866333,0.3304354548454284,0.3014907240867615,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731381893157959,0.4954802393913269,0.4726868569850921,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745965600013732,0.6776888966560364,0.4745886325836181,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577053308486938,0.319487065076828,0.3071008324623108,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663926839828491,0.2154832333326339,0.9918673634529114,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028876900672913,1.0,1.0,0.0,1.0,-3.059150457382202,3.05914306640625,7.520782673964277e-06,2.3614068031311035,0.8943809866905212,0.8943809866905212,0.0,195.2273101806641,200.0,29502.650390625,-0.0,2655.12451171875,1.0,281.8421325683594,283.77703857421875,291.68536376953125,291.582275390625,293.1499938964844,293.1499938964844,282.1499938964844,36214.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638388395309448,3.6384124755859375,8.833064839564031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.95947265625,0.0,1521.8905029296875,1895.4371337890625,0.0,4300.0,0.9028405547142028,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660752534866333,0.3304354548454284,0.3014907240867615,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731381893157959,0.4954802393913269,0.4726868569850921,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745965600013732,0.6776888966560364,0.4745886325836181,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577053308486938,0.319487065076828,0.3071008324623108,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663926839828491,0.2154832333326339,0.9918673634529114,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028876900672913,1.0,1.0,0.0,1.0,-3.059150457382202,3.05914306640625,7.520782673964277e-06,2.3614068031311035,0.8943809866905212,0.8943809866905212,0.0,195.2273101806641,200.0,29502.650390625,-0.0,2655.12451171875,1.0,281.8421325683594,283.77703857421875,291.68536376953125,291.582275390625,293.1499938964844,293.1499938964844,282.1499938964844,36214.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638388395309448,3.6384124755859375,8.833064839564031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.95947265625,0.0,1521.8905029296875,1895.4371337890625,0.0,4300.0,0.9028405547142028,1.0,0.0,3.0,1.0,0.0
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646622657775879,0.3307738304138183,0.3015831410884857,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711533546447754,0.4953010380268097,0.4722584784030914,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.973960280418396,0.6805781126022339,0.4763805568218231,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.756506085395813,0.3200169205665588,0.3074078261852264,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652997136116028,0.2159009277820587,0.9929878115653992,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043413877487183,1.0,1.0,0.0,1.0,-3.0626060962677,3.062598705291748,7.537561032222584e-06,2.363981008529663,0.8973921537399292,0.8973921537399292,0.0,196.9319000244141,203.0,28767.73046875,-0.0,2670.76025390625,1.0,282.1416931152344,284.02813720703125,291.59136962890625,291.4279479980469,293.1499938964844,293.1499938964844,282.45001220703125,35982.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638273000717163,3.638296842575073,8.832503795019875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.25439453125,0.0,1520.0306396484375,1895.4371337890625,0.0,4300.0,0.9026634097099304,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646622657775879,0.3307738304138183,0.3015831410884857,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711533546447754,0.4953010380268097,0.4722584784030914,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.973960280418396,0.6805781126022339,0.4763805568218231,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.756506085395813,0.3200169205665588,0.3074078261852264,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652997136116028,0.2159009277820587,0.9929878115653992,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043413877487183,1.0,1.0,0.0,1.0,-3.0626060962677,3.062598705291748,7.537561032222584e-06,2.363981008529663,0.8973921537399292,0.8973921537399292,0.0,196.9319000244141,203.0,28767.73046875,-0.0,2670.76025390625,1.0,282.1416931152344,284.02813720703125,291.59136962890625,291.4279479980469,293.1499938964844,293.1499938964844,282.45001220703125,35982.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638273000717163,3.638296842575073,8.832503795019875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.25439453125,0.0,1520.0306396484375,1895.4371337890625,0.0,4300.0,0.9026634097099304,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7643601894378662,0.3312095999717712,0.3018853664398193,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8705819845199585,0.4955362677574157,0.4723712205886841,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9740017652511596,0.6823196411132812,0.4774897992610931,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7563070058822632,0.3205527663230896,0.307833194732666,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6652001142501831,0.2163615375757217,0.9947361946105956,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.17987060546875,285.21417236328125,1.0,0.6053548455238342,1.0,1.0,0.0,1.0,-3.0670483112335205,3.0670409202575684,7.559426649095258e-06,2.367403030395508,0.9007222056388856,0.9007222056388856,0.0,197.7043609619141,203.0,28126.818359375,-0.0,2683.476318359375,1.0,282.3984680175781,284.2235412597656,291.5283203125,291.27069091796875,293.1499938964844,293.1499938964844,282.45001220703125,35828.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641906499862671,3.641930341720581,8.850154813444533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.66552734375,0.0,1522.9005126953125,1895.4371337890625,0.0,4300.0,0.903411626815796,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.764415442943573,0.3318041265010834,0.3024125695228576,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8703697919845581,0.4959621727466583,0.4727500975131988,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.262451171875,0.9743886590003968,0.6842339038848877,0.4788247942924499,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7564350962638855,0.3212492763996124,0.3084639608860016,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6654483675956726,0.2169744819402694,0.9973273873329164,285.26220703125,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1886291503906,285.2637634277344,1.0,0.6065816283226013,1.0,1.0,0.0,1.0,-3.073613405227661,3.07360577583313,7.591832400066778e-06,2.372474431991577,0.9034360647201538,0.9034360647201538,0.0,198.38638305664065,206.0,28096.130859375,-0.0,2699.9169921875,1.0,282.4418334960937,284.27911376953125,291.5191345214844,291.3082580566406,293.1499938964844,293.1499938964844,282.1499938964844,35702.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6485888957977295,3.6486129760742174,8.882662427822652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.9814453125,0.0,1529.3746337890625,1895.4371337890625,0.0,4300.0,0.9047802090644836,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620781064033508,0.3311494588851928,0.3024712800979614,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.867486298084259,0.4950049221515655,0.4725278913974762,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723837375640868,0.6852422952651978,0.4802246987819671,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546550631523132,0.3214397728443146,0.3091396987438202,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641123294830322,0.2173800468444824,1.000962734222412,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090091466903687,1.0,1.0,0.0,1.0,-3.080299139022827,3.080291509628296,7.625522812304553e-06,2.377896785736084,0.9031003713607788,0.9031003713607788,0.0,201.2616577148437,209.0,28789.17578125,-0.0,2728.1669921875,1.0,282.15777587890625,284.0433959960937,291.6126403808594,291.4971618652344,293.1499938964844,293.1499938964844,281.8500061035156,35828.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65593194961548,3.655956029891968,8.918452181205794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.603515625,0.0,1538.4891357421875,1895.4371337890625,0.0,4300.0,0.9064750075340272,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620781064033508,0.3311494588851928,0.3024712800979614,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.867486298084259,0.4950049221515655,0.4725278913974762,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723837375640868,0.6852422952651978,0.4802246987819671,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546550631523132,0.3214397728443146,0.3091396987438202,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641123294830322,0.2173800468444824,1.000962734222412,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090091466903687,1.0,1.0,0.0,1.0,-3.080299139022827,3.080291509628296,7.625522812304553e-06,2.377896785736084,0.9031003713607788,0.9031003713607788,0.0,201.2616577148437,209.0,28789.17578125,-0.0,2728.1669921875,1.0,282.15777587890625,284.0433959960937,291.6126403808594,291.4971618652344,293.1499938964844,293.1499938964844,281.8500061035156,35828.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65593194961548,3.655956029891968,8.918452181205794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.603515625,0.0,1538.4891357421875,1895.4371337890625,0.0,4300.0,0.9064750075340272,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566085457801819,0.3288910686969757,0.3009130954742431,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614462018013,0.4923106431961059,0.4705233871936798,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.9668026566505432,0.6839868426322937,0.4798028767108917,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501133680343628,0.3203178346157074,0.3085363507270813,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600658297538757,0.2167244702577591,0.9999911189079284,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106508374214172,1.0,1.0,0.0,1.0,-3.07362699508667,3.0736193656921387,7.59291560825659e-06,2.372910022735596,0.8993518948554993,0.8993518948554993,0.0,205.7222595214844,212.0,29388.923828125,-0.0,2738.38720703125,1.0,281.858154296875,283.78424072265625,291.6658630371094,291.60235595703125,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6540238857269287,3.654047966003418,8.909145776669902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.46630859375,0.0,1538.20068359375,1895.4371337890625,0.0,4300.0,0.9062068462371826,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566085457801819,0.3288910686969757,0.3009130954742431,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614462018013,0.4923106431961059,0.4705233871936798,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.9668026566505432,0.6839868426322937,0.4798028767108917,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501133680343628,0.3203178346157074,0.3085363507270813,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600658297538757,0.2167244702577591,0.9999911189079284,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106508374214172,1.0,1.0,0.0,1.0,-3.07362699508667,3.0736193656921387,7.59291560825659e-06,2.372910022735596,0.8993518948554993,0.8993518948554993,0.0,205.7222595214844,212.0,29388.923828125,-0.0,2738.38720703125,1.0,281.858154296875,283.78424072265625,291.6658630371094,291.60235595703125,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6540238857269287,3.654047966003418,8.909145776669902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.46630859375,0.0,1538.20068359375,1895.4371337890625,0.0,4300.0,0.9062068462371826,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522907257080078,0.3277842998504638,0.2996477484703064,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565489053726196,0.4906493127346039,0.4686892032623291,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624273777008056,0.6845650672912598,0.4798214435577392,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463977336883545,0.3197301030158996,0.3078760504722595,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.65660560131073,0.2162835150957107,0.9980125427246094,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118547916412354,1.0,1.0,0.0,1.0,-3.066739797592163,3.066732168197632,7.55869450586033e-06,2.3674957752227783,0.90176123380661,0.90176123380661,0.0,209.3380889892578,215.0,28585.982421875,-0.0,2743.726318359375,1.0,282.1422424316406,284.008544921875,291.5419616699219,291.3792419433594,293.1499938964844,293.1499938964844,281.8500061035156,35939.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655378818511963,3.655402660369873,8.915753255678283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.44677734375,0.0,1538.7064208984375,1895.4371337890625,0.0,4300.0,0.9064503908157348,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522907257080078,0.3277842998504638,0.2996477484703064,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565489053726196,0.4906493127346039,0.4686892032623291,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624273777008056,0.6845650672912598,0.4798214435577392,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463977336883545,0.3197301030158996,0.3078760504722595,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.65660560131073,0.2162835150957107,0.9980125427246094,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118547916412354,1.0,1.0,0.0,1.0,-3.066739797592163,3.066732168197632,7.55869450586033e-06,2.3674957752227783,0.90176123380661,0.90176123380661,0.0,209.3380889892578,215.0,28585.982421875,-0.0,2743.726318359375,1.0,282.1422424316406,284.008544921875,291.5419616699219,291.3792419433594,293.1499938964844,293.1499938964844,281.8500061035156,35939.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655378818511963,3.655402660369873,8.915753255678283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.44677734375,0.0,1538.7064208984375,1895.4371337890625,0.0,4300.0,0.9064503908157348,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482513785362244,0.3258313238620758,0.2984553873538971,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519600033760071,0.4881881475448608,0.4669564068317413,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.958155870437622,0.6837158799171448,0.4798424541950226,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428895831108093,0.3185538947582245,0.3072248101234436,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532778739929199,0.215372160077095,0.9957664012908936,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129649877548218,1.0,1.0,0.0,1.0,-3.059777975082397,3.059770345687866,7.524905413447414e-06,2.362327337265014,0.8979504704475403,0.8979504704475403,0.0,212.88429260253903,218.0,29157.935546875,-0.0,2748.499755859375,1.0,281.8577880859375,283.77001953125,291.6073608398437,291.52301025390625,293.1499938964844,293.1499938964844,282.1499938964844,36137.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651283502578736,3.6513075828552246,8.895788141671801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.1787109375,0.0,1535.62890625,1895.4371337890625,0.0,4300.0,0.9056418538093568,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482513785362244,0.3258313238620758,0.2984553873538971,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519600033760071,0.4881881475448608,0.4669564068317413,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.958155870437622,0.6837158799171448,0.4798424541950226,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428895831108093,0.3185538947582245,0.3072248101234436,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532778739929199,0.215372160077095,0.9957664012908936,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129649877548218,1.0,1.0,0.0,1.0,-3.059777975082397,3.059770345687866,7.524905413447414e-06,2.362327337265014,0.8979504704475403,0.8979504704475403,0.0,212.88429260253903,218.0,29157.935546875,-0.0,2748.499755859375,1.0,281.8577880859375,283.77001953125,291.6073608398437,291.52301025390625,293.1499938964844,293.1499938964844,282.1499938964844,36137.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651283502578736,3.6513075828552246,8.895788141671801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.1787109375,0.0,1535.62890625,1895.4371337890625,0.0,4300.0,0.9056418538093568,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458070516586304,0.3249862790107727,0.2975560128688812,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8492569327354431,0.4870582818984985,0.4657584130764007,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9554316401481628,0.6835216879844666,0.4794979989528656,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7407532930374146,0.3179860115051269,0.3066392242908478,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6512117385864258,0.2148798108100891,0.9935845732688904,284.9399719238281,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133026480674744,1.0,1.0,0.0,1.0,-3.053511142730713,3.0535035133361816,7.494059445889434e-06,2.357466459274292,0.8992676138877869,0.8992676138877869,0.0,214.84371948242188,218.0,28445.572265625,-0.0,2746.3603515625,1.0,282.101318359375,283.94482421875,291.5220642089844,291.31109619140625,293.1499938964844,293.1499938964844,282.1499938964844,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6497914791107178,3.649815559387207,8.888518436833692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.943359375,0.0,1533.4295654296875,1895.4371337890625,0.0,4300.0,0.90532249212265,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7442933917045593,0.3246016800403595,0.2971198260784149,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8474810123443604,0.4863907992839813,0.4650322496891022,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9538745880126952,0.6839879155158997,0.4797063171863556,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393893003463745,0.3177339136600494,0.3063500821590423,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.649856448173523,0.2146138250827789,0.9922872185707092,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1409912109375,284.99139404296875,1.0,0.613735556602478,1.0,1.0,0.0,1.0,-3.0504512786865234,3.050443649291992,7.478967290808214e-06,2.355070114135742,0.9000908136367798,0.9000908136367798,0.0,216.2460021972656,206.0,28338.17578125,-0.0,2747.636962890625,1.0,282.1423034667969,283.9947814941406,291.4917297363281,291.31231689453125,293.1499938964844,293.1499938964844,282.45001220703125,35988.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650796175003052,3.650820255279541,8.893413223631796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.8388671875,0.0,1533.9671630859375,1895.4371337890625,0.0,4300.0,0.9054605960845948,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472806572914124,0.3245777785778045,0.2967223823070526,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507633209228516,0.4858591854572296,0.4641188979148865,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593363404273988,0.6858938336372375,0.4806851148605346,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.742425262928009,0.317822128534317,0.3060790300369262,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525020003318787,0.2145580351352691,0.990510642528534,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105973720550537,1.0,1.0,0.0,1.0,-3.047586441040039,3.047579050064087,7.4650461101555265e-06,2.3529088497161865,0.9052941799163818,0.9052941799163818,0.0,211.86398315429688,194.0,27560.185546875,-0.0,2719.219482421875,1.0,282.4418334960937,284.239013671875,291.4033203125,291.16485595703125,293.1499938964844,293.1499938964844,282.1499938964844,35748.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659473419189453,3.6594974994659424,8.935739970183931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.65478515625,0.0,1541.8470458984375,1895.4371337890625,0.0,4300.0,0.9072425961494446,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472806572914124,0.3245777785778045,0.2967223823070526,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507633209228516,0.4858591854572296,0.4641188979148865,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593363404273988,0.6858938336372375,0.4806851148605346,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.742425262928009,0.317822128534317,0.3060790300369262,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525020003318787,0.2145580351352691,0.990510642528534,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105973720550537,1.0,1.0,0.0,1.0,-3.047586441040039,3.047579050064087,7.4650461101555265e-06,2.3529088497161865,0.9052941799163818,0.9052941799163818,0.0,211.86398315429688,194.0,27560.185546875,-0.0,2719.219482421875,1.0,282.4418334960937,284.239013671875,291.4033203125,291.16485595703125,293.1499938964844,293.1499938964844,282.1499938964844,35748.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659473419189453,3.6594974994659424,8.935739970183931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.65478515625,0.0,1541.8470458984375,1895.4371337890625,0.0,4300.0,0.9072425961494446,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521073818206787,0.3230935931205749,0.2956443130970001,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.856418251991272,0.4839211404323578,0.4625612497329712,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671767354011536,0.685321569442749,0.4807178676128387,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474914193153381,0.3169984817504883,0.3053973317146301,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570931077003479,0.2139180898666381,0.9875810146331788,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054235100746155,1.0,1.0,0.0,1.0,-3.0401320457458496,3.040124654769897,7.429279321513604e-06,2.3474528789520264,0.9033775329589844,0.9033775329589844,0.0,204.597900390625,182.0,28136.5859375,-0.0,2666.9462890625,1.0,282.15771484375,283.9972839355469,291.4877624511719,291.336181640625,293.1499938964844,293.1499938964844,281.8500061035156,35929.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6632585525512695,3.663282632827759,8.954233976510295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.9697265625,0.0,1547.4375,1895.4371337890625,0.0,4300.0,0.9081761240959167,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521073818206787,0.3230935931205749,0.2956443130970001,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.856418251991272,0.4839211404323578,0.4625612497329712,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671767354011536,0.685321569442749,0.4807178676128387,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474914193153381,0.3169984817504883,0.3053973317146301,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570931077003479,0.2139180898666381,0.9875810146331788,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054235100746155,1.0,1.0,0.0,1.0,-3.0401320457458496,3.040124654769897,7.429279321513604e-06,2.3474528789520264,0.9033775329589844,0.9033775329589844,0.0,204.597900390625,182.0,28136.5859375,-0.0,2666.9462890625,1.0,282.15771484375,283.9972839355469,291.4877624511719,291.336181640625,293.1499938964844,293.1499938964844,281.8500061035156,35929.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6632585525512695,3.663282632827759,8.954233976510295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.9697265625,0.0,1547.4375,1895.4371337890625,0.0,4300.0,0.9081761240959167,1.0,0.0,3.0,1.0,0.0
