time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7542698979377747,0.321664422750473,0.294436365365982,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8591457009315491,0.4822088181972503,0.4610457420349121,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9707791805267334,0.6839335560798645,0.4799313843250274,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7499170899391174,0.316051185131073,0.3045350909233093,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6592490673065186,0.2131900489330291,0.9842618107795716,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.12799072265625,284.79705810546875,1.0,0.6019173860549927,1.0,1.0,0.0,1.0,-3.0308926105499268,3.0308852195739746,7.384478067251621e-06,2.340440511703491,0.9001004695892334,0.9001004695892334,0.0,200.55636596679688,182.0,28686.798828125,-0.0,2628.173828125,1.0,281.8972473144531,283.7899780273437,291.5411682128906,291.48150634765625,293.1499938964844,293.1499938964844,281.8500061035156,36098.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660952091217041,3.6609761714935294,8.942961926550197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.2138671875,0.0,1546.1241455078125,1895.4371337890625,0.0,4300.0,0.9077304601669312,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7560223937034607,0.3200840950012207,0.2929629385471344,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8614789843559265,0.4803248047828674,0.4592358469963074,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.9737716913223268,0.6821883916854858,0.4787245392799377,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7519738674163818,0.3149350881576538,0.3034311532974243,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.6610346436500549,0.2123186588287353,0.9800701141357422,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1181030273437,284.7427673339844,1.0,0.5982178449630737,1.0,1.0,0.0,1.0,-3.0191333293914795,3.019125938415528,7.327496859943494e-06,2.331448793411255,0.8975229859352112,0.8975229859352112,0.0,196.73068237304688,170.0,28613.63671875,-0.0,2585.933349609375,1.0,281.8581237792969,283.73297119140625,291.53369140625,291.4264221191406,293.1499938964844,293.1499938964844,282.1499938964844,36235.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6555252075195312,3.655549287796021,8.916467777453363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.4111328125,0.0,1541.0914306640625,1895.4371337890625,0.0,4300.0,0.906645894050598,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626665830612183,0.3183909654617309,0.2906292676925659,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695101141929626,0.4779182970523834,0.4561330378055572,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829920530319214,0.6810116171836853,0.4770833551883697,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589008808135986,0.3135948777198791,0.3014844059944153,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671161651611328,0.2111514806747436,0.9720750451087952,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.589894711971283,1.0,1.0,0.0,1.0,-2.9986608028411865,2.998653650283813,7.228288723126752e-06,2.315566301345825,0.8973356485366821,0.8973356485366821,0.0,186.7781982421875,158.0,27710.3984375,-0.0,2496.28515625,1.0,282.1422119140625,283.95465087890625,291.4014587402344,291.18878173828125,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648819923400879,3.648844003677368,8.883786790647719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.101318359375,0.0,1533.0513916015625,1895.4371337890625,0.0,4300.0,0.9051279425621032,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626665830612183,0.3183909654617309,0.2906292676925659,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695101141929626,0.4779182970523834,0.4561330378055572,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829920530319214,0.6810116171836853,0.4770833551883697,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589008808135986,0.3135948777198791,0.3014844059944153,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671161651611328,0.2111514806747436,0.9720750451087952,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.589894711971283,1.0,1.0,0.0,1.0,-2.9986608028411865,2.998653650283813,7.228288723126752e-06,2.315566301345825,0.8973356485366821,0.8973356485366821,0.0,186.7781982421875,158.0,27710.3984375,-0.0,2496.28515625,1.0,282.1422119140625,283.95465087890625,291.4014587402344,291.18878173828125,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648819923400879,3.648844003677368,8.883786790647719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.101318359375,0.0,1533.0513916015625,1895.4371337890625,0.0,4300.0,0.9051279425621032,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7678224444389343,0.318126380443573,0.2899995744228363,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8754613995552063,0.4773176610469818,0.4551464319229126,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.9890543818473816,0.6812956929206848,0.4769013822078705,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7640406489372253,0.3133578300476074,0.3008942306041717,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6717137694358826,0.2108987718820572,0.9693605303764344,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1102294921875,285.1082458496094,1.0,0.5857287049293518,1.0,1.0,0.0,1.0,-2.992521286010742,2.992514133453369,7.198712410172448e-06,2.310821771621704,0.8989577889442444,0.8989577889442444,0.0,180.95620727539065,158.0,26991.384765625,-0.0,2455.1396484375,1.0,282.39874267578125,284.1468811035156,291.3233642578125,291.007080078125,293.1499938964844,293.1499938964844,282.45001220703125,36058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6478075981140137,3.647831439971924,8.878858466232487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.966796875,0.0,1531.1649169921875,1895.4371337890625,0.0,4300.0,0.9048777222633362,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7742199301719666,0.31812784075737,0.2897059321403503,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.8827275037765503,0.4770120978355407,0.4545348286628723,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.9957545399665833,0.6819615364074707,0.4771177470684051,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.770348072052002,0.3133492171764374,0.3005739152431488,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.6774023175239563,0.2108395993709564,0.9676363468170166,285.1524353027344,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1130676269531,285.15362548828125,1.0,0.5816696286201477,1.0,1.0,0.0,1.0,-2.989231586456299,2.989224433898926,7.182934496086091e-06,2.3082990646362305,0.8998422026634216,0.8998422026634216,0.0,174.7379913330078,146.0,26882.67578125,-0.0,2417.36083984375,1.0,282.44189453125,284.1997375488281,291.303466796875,291.0264892578125,293.1499938964844,293.1499938964844,282.75,35976.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649102687835693,3.649126768112183,8.885164675120905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.719970703125,0.0,1531.994140625,1895.4371337890625,0.0,4300.0,0.90507310628891,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859089970588684,0.318446546792984,0.2895299792289734,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958369493484497,0.4767933487892151,0.4538224935531616,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644714355469,0.9990000128746032,0.6851602792739868,0.4644707441329956,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819004654884338,0.3136349022388458,0.3003641068935394,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878471374511719,0.2110015004873275,0.966117262840271,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234130859375,285.364990234375,1.0,0.5729347467422485,1.0,1.0,0.0,1.0,-2.970280170440674,2.97027325630188,7.09394589648582e-06,2.2944438457489014,0.9047182202339172,0.9047182202339172,0.0,164.16519165039062,134.0,26007.8515625,-0.0,2329.683349609375,1.0,282.74176025390625,284.43902587890625,291.2245483398437,290.8919982910156,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657650947570801,3.65767502784729,8.926841132961272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.607421875,0.0,1539.870849609375,1895.4371337890625,0.0,4300.0,0.9068357944488524,1.0,0.0,3.0,1.0,0.0
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859089970588684,0.318446546792984,0.2895299792289734,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958369493484497,0.4767933487892151,0.4538224935531616,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644714355469,0.9990000128746032,0.6851602792739868,0.4644707441329956,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819004654884338,0.3136349022388458,0.3003641068935394,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878471374511719,0.2110015004873275,0.966117262840271,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234130859375,285.364990234375,1.0,0.5729347467422485,1.0,1.0,0.0,1.0,-2.970280170440674,2.97027325630188,7.09394589648582e-06,2.2944438457489014,0.9047182202339172,0.9047182202339172,0.0,164.16519165039062,134.0,26007.8515625,-0.0,2329.683349609375,1.0,282.74176025390625,284.43902587890625,291.2245483398437,290.8919982910156,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657650947570801,3.65767502784729,8.926841132961272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.607421875,0.0,1539.870849609375,1895.4371337890625,0.0,4300.0,0.9068357944488524,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965008616447449,0.3170679211616516,0.2885125875473022,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081317186355592,0.4748957455158233,0.4522803425788879,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899359822273254,0.4451254606246948,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926902174949646,0.3127439618110657,0.2996025085449219,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.6975595355033875,0.210366740822792,0.963071882724762,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630565285682678,1.0,1.0,0.0,1.0,-2.940008640289306,2.9400017261505127,6.94964683134458e-06,2.2708675861358643,0.9023794531822203,0.9023794531822203,0.0,154.34359741210938,122.0,26400.76953125,-0.0,2226.006103515625,1.0,282.4577331542969,284.1859741210937,291.3068542480469,291.05328369140625,293.1499938964844,293.1499938964844,282.1499938964844,35954.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660556077957153,3.6605801582336426,8.941027545006364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.15625,0.0,1544.603759765625,1895.4371337890625,0.0,4300.0,0.9075860381126404,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965008616447449,0.3170679211616516,0.2885125875473022,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081317186355592,0.4748957455158233,0.4522803425788879,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899359822273254,0.4451254606246948,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926902174949646,0.3127439618110657,0.2996025085449219,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.6975595355033875,0.210366740822792,0.963071882724762,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630565285682678,1.0,1.0,0.0,1.0,-2.940008640289306,2.9400017261505127,6.94964683134458e-06,2.2708675861358643,0.9023794531822203,0.9023794531822203,0.0,154.34359741210938,122.0,26400.76953125,-0.0,2226.006103515625,1.0,282.4577331542969,284.1859741210937,291.3068542480469,291.05328369140625,293.1499938964844,293.1499938964844,282.1499938964844,35954.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660556077957153,3.6605801582336426,8.941027545006364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.15625,0.0,1544.603759765625,1895.4371337890625,0.0,4300.0,0.9075860381126404,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055559396743774,0.3141633570194244,0.285890132188797,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200971722602844,0.4712897539138794,0.4489215314388275,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938042044639587,0.4267645478248596,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022515177726746,0.3105034530162811,0.2974608540534973,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059796452522278,0.2087085843086242,0.9552130103111268,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518907904624939,1.0,1.0,0.0,1.0,-2.8987371921539307,2.898730516433716,6.756258244422497e-06,2.2391481399536133,0.8958830833435059,0.8958830833435059,0.0,144.90676879882812,125.0,26706.97265625,-0.0,2108.014404296875,1.0,282.1581420898437,283.9110412597656,291.3450622558594,291.1263732910156,293.1499938964844,293.1499938964844,282.45001220703125,36283.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651129961013794,3.651154041290283,8.895038945411216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.33056640625,0.0,1536.5511474609375,1895.4371337890625,0.0,4300.0,0.9056928157806396,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055559396743774,0.3141633570194244,0.285890132188797,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200971722602844,0.4712897539138794,0.4489215314388275,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938042044639587,0.4267645478248596,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022515177726746,0.3105034530162811,0.2974608540534973,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059796452522278,0.2087085843086242,0.9552130103111268,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518907904624939,1.0,1.0,0.0,1.0,-2.8987371921539307,2.898730516433716,6.756258244422497e-06,2.2391481399536133,0.8958830833435059,0.8958830833435059,0.0,144.90676879882812,125.0,26706.97265625,-0.0,2108.014404296875,1.0,282.1581420898437,283.9110412597656,291.3450622558594,291.1263732910156,293.1499938964844,293.1499938964844,282.45001220703125,36283.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651129961013794,3.651154041290283,8.895038945411216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.33056640625,0.0,1536.5511474609375,1895.4371337890625,0.0,4300.0,0.9056928157806396,1.0,0.0,3.0,1.0,0.0
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103591799736023,0.3125537037849426,0.2838264405727386,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267176389694214,0.4688467383384704,0.4459843337535858,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989975571632385,0.4162231087684631,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072921633720398,0.3089209794998169,0.2954905331134796,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102298140525818,0.2074624896049499,0.9477777481079102,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449932813644409,1.0,1.0,0.0,1.0,-2.8687260150909424,2.8687193393707275,6.61660851619672e-06,2.215752601623535,0.8949671387672424,0.8949671387672424,0.0,139.3927764892578,128.0,25749.001953125,-0.0,2030.7431640625,1.0,282.4421691894531,284.12945556640625,291.203125,290.8739318847656,293.1499938964844,293.1499938964844,282.75,36224.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642010450363159,3.642034530639648,8.850660151438206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.98876953125,0.0,1525.97314453125,1895.4371337890625,0.0,4300.0,0.903648555278778,1.0,0.0,3.0,1.0,0.0
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103591799736023,0.3125537037849426,0.2838264405727386,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267176389694214,0.4688467383384704,0.4459843337535858,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989975571632385,0.4162231087684631,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072921633720398,0.3089209794998169,0.2954905331134796,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102298140525818,0.2074624896049499,0.9477777481079102,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449932813644409,1.0,1.0,0.0,1.0,-2.8687260150909424,2.8687193393707275,6.61660851619672e-06,2.215752601623535,0.8949671387672424,0.8949671387672424,0.0,139.3927764892578,128.0,25749.001953125,-0.0,2030.7431640625,1.0,282.4421691894531,284.12945556640625,291.203125,290.8739318847656,293.1499938964844,293.1499938964844,282.75,36224.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642010450363159,3.642034530639648,8.850660151438206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.98876953125,0.0,1525.97314453125,1895.4371337890625,0.0,4300.0,0.903648555278778,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8122766613960266,0.31227707862854,0.2833583056926727,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.9292369484901428,0.4681956171989441,0.4451243579387665,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.70184326171875,0.41253662109375,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.8091804385185242,0.3085349202156067,0.2949308156967163,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.7118262648582458,0.2071573585271835,0.9456180334091188,285.220703125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1546325683594,285.2308044433594,1.0,0.5427186489105225,1.0,1.0,0.0,1.0,-2.8594236373901367,2.859417200088501,6.573727205250179e-06,2.208549737930298,0.8961968421936035,0.8961968421936035,0.0,137.5411376953125,128.0,25023.193359375,-0.0,2006.39306640625,1.0,282.69854736328125,284.32135009765625,291.1211242675781,290.6872863769531,293.1499938964844,293.1499938964844,282.75,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639627456665039,3.639651298522949,8.839081715450448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.899169921875,0.0,1522.6199951171875,1895.4371337890625,0.0,4300.0,0.9030972123146056,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.8140751123428345,0.312227189540863,0.2832182049751282,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.931510865688324,0.4678163230419159,0.4446461796760559,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.9990000128746032,0.7047646045684814,0.4095143377780914,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.8108915090560913,0.3083628416061401,0.2946553230285644,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.7133069634437561,0.2070366889238357,0.944549798965454,285.27459716796875,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.16748046875,285.2757568359375,1.0,0.5411124229431152,1.0,1.0,0.0,1.0,-2.8534274101257324,2.8534209728240967,6.546193162648706e-06,2.203921318054199,0.8966953158378601,0.8966953158378601,0.0,136.09646606445312,131.0,24896.83203125,-0.0,1989.552734375,1.0,282.7418212890625,284.3739624023437,291.0983581542969,290.7021789550781,293.1499938964844,293.1499938964844,283.04998779296875,36050.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639524221420288,3.6395480632781982,8.838580356496095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.15478515625,0.0,1521.92333984375,1895.4371337890625,0.0,4300.0,0.902981460094452,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8163697123527527,0.3124119341373443,0.283241868019104,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342472553253174,0.4674489498138428,0.4441200792789459,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104145288467407,0.4059513509273529,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130413293838501,0.3083527684211731,0.2944822907447815,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152507901191711,0.2071053683757782,0.9441192150115968,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394761562347412,1.0,1.0,0.0,1.0,-2.847808122634888,2.847801446914673,6.520581337099429e-06,2.1996474266052246,0.9008569717407228,0.9008569717407228,0.0,134.46327209472656,134.0,24123.408203125,-0.0,1972.4749755859373,1.0,283.0417175292969,284.6205139160156,291.015869140625,290.56561279296875,293.1499938964844,293.1499938964844,282.75,35831.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645208358764648,3.645232200622559,8.86620966866758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.18212890625,0.0,1526.5821533203125,1895.4371337890625,0.0,4300.0,0.9041045308113098,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8163697123527527,0.3124119341373443,0.283241868019104,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342472553253174,0.4674489498138428,0.4441200792789459,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104145288467407,0.4059513509273529,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130413293838501,0.3083527684211731,0.2944822907447815,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152507901191711,0.2071053683757782,0.9441192150115968,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394761562347412,1.0,1.0,0.0,1.0,-2.847808122634888,2.847801446914673,6.520581337099429e-06,2.1996474266052246,0.9008569717407228,0.9008569717407228,0.0,134.46327209472656,134.0,24123.408203125,-0.0,1972.4749755859373,1.0,283.0417175292969,284.6205139160156,291.015869140625,290.56561279296875,293.1499938964844,293.1499938964844,282.75,35831.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645208358764648,3.645232200622559,8.86620966866758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.18212890625,0.0,1526.5821533203125,1895.4371337890625,0.0,4300.0,0.9041045308113098,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149922490119934,0.3109349906444549,0.2824642360210418,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322747588157654,0.4654679596424103,0.442838042974472,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128809690475464,0.4069899916648865,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118202090263367,0.3072635233402252,0.2938687205314636,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142746448516846,0.2064384818077087,0.9425916075706482,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392146110534668,1.0,1.0,0.0,1.0,-2.844012498855591,2.844005823135376,6.503710665128892e-06,2.196941375732422,0.897991418838501,0.897991418838501,0.0,134.74484252929688,137.0,24675.673828125,-0.0,1967.68408203125,1.0,282.7578125,284.3792419433594,291.1031188964844,290.73846435546875,293.1499938964844,293.1499938964844,283.04998779296875,36026.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645440101623535,3.645464181900024,8.867337442097778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.79443359375,0.0,1528.2999267578125,1895.4371337890625,0.0,4300.0,0.9042551517486572,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149922490119934,0.3109349906444549,0.2824642360210418,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322747588157654,0.4654679596424103,0.442838042974472,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128809690475464,0.4069899916648865,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118202090263367,0.3072635233402252,0.2938687205314636,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142746448516846,0.2064384818077087,0.9425916075706482,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392146110534668,1.0,1.0,0.0,1.0,-2.844012498855591,2.844005823135376,6.503710665128892e-06,2.196941375732422,0.897991418838501,0.897991418838501,0.0,134.74484252929688,137.0,24675.673828125,-0.0,1967.68408203125,1.0,282.7578125,284.3792419433594,291.1031188964844,290.73846435546875,293.1499938964844,293.1499938964844,283.04998779296875,36026.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645440101623535,3.645464181900024,8.867337442097778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.79443359375,0.0,1528.2999267578125,1895.4371337890625,0.0,4300.0,0.9042551517486572,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8124933838844299,0.3101136088371277,0.2815360128879547,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.9289430379867554,0.4642816483974457,0.4415389895439148,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9990000128746032,0.7137269973754883,0.4095461368560791,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.8094584941864014,0.3065465688705444,0.2930971086025238,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.712167501449585,0.2059172540903091,0.9401037096977234,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1861267089844,285.4480285644531,1.0,0.5393502116203308,1.0,1.0,0.0,1.0,-2.840487241744995,2.8404805660247803,6.4877326622081455e-06,2.194279193878174,0.8998817801475525,0.8998817801475525,0.0,135.6378173828125,137.0,23986.23046875,-0.0,1966.307373046875,1.0,283.01611328125,284.5749206542969,291.0097961425781,290.5329895019531,293.1499938964844,293.1499938964844,283.04998779296875,35942.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646313428878784,3.6463372707366943,8.871586487657623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.2099609375,0.0,1528.6435546875,1895.4371337890625,0.0,4300.0,0.904448390007019,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8112663626670837,0.3098257184028625,0.2812335789203644,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9272018671035768,0.4637541472911834,0.4409925937652588,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.7144537568092346,0.4110131859779358,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8082138895988464,0.3062499761581421,0.2927873134613037,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.7110321521759033,0.2056876122951507,0.9390192031860352,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1859130859375,285.4752502441406,1.0,0.5396019220352173,1.0,1.0,0.0,1.0,-2.839552164077759,2.839545726776123,6.483546712843236e-06,2.1935949325561523,0.9005711078643799,0.9005711078643799,0.0,136.19442749023438,140.0,23922.296875,-0.0,1967.49169921875,1.0,283.04217529296875,284.6065368652344,290.9919128417969,290.5395202636719,293.1499938964844,293.1499938964844,282.75,35901.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6483235359191895,3.6483473777771,8.881369808477757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.47119140625,0.0,1530.5653076171875,1895.4371337890625,0.0,4300.0,0.9048420190811156,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.806365966796875,0.3077558279037475,0.2798775434494018,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207783937454224,0.4610984623432159,0.4390234053134918,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.713910698890686,0.4165575206279754,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034548163414001,0.3045902252197265,0.2916202545166015,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066631317138672,0.2044317722320556,0.9349368810653688,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404850244522095,1.0,1.0,0.0,1.0,-2.8359155654907227,2.835909128189087,6.4674463828851e-06,2.1910102367401123,0.8962897658348083,0.8962897658348083,0.0,138.3171844482422,143.0,24465.859375,-0.0,1971.8765869140625,1.0,282.7578125,284.3658447265625,291.0633239746094,290.689208984375,293.1499938964844,293.1499938964844,283.04998779296875,36138.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644431114196777,3.6444551944732666,8.862429581313336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.605712890625,0.0,1528.018798828125,1895.4371337890625,0.0,4300.0,0.9041028022766112,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.806365966796875,0.3077558279037475,0.2798775434494018,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207783937454224,0.4610984623432159,0.4390234053134918,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.713910698890686,0.4165575206279754,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034548163414001,0.3045902252197265,0.2916202545166015,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066631317138672,0.2044317722320556,0.9349368810653688,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404850244522095,1.0,1.0,0.0,1.0,-2.8359155654907227,2.835909128189087,6.4674463828851e-06,2.1910102367401123,0.8962897658348083,0.8962897658348083,0.0,138.3171844482422,143.0,24465.859375,-0.0,1971.8765869140625,1.0,282.7578125,284.3658447265625,291.0633239746094,290.689208984375,293.1499938964844,293.1499938964844,283.04998779296875,36138.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644431114196777,3.6444551944732666,8.862429581313336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.605712890625,0.0,1528.018798828125,1895.4371337890625,0.0,4300.0,0.9041028022766112,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030112981796265,0.3068167567253113,0.2788878381252289,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9166345000267028,0.4598287940025329,0.4376868903636932,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.7133682370185852,0.4201802015304565,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8002743721008301,0.3037600815296173,0.2907702028751373,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7036811709403992,0.2037470787763595,0.9318121671676636,285.4017944335937,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1577453613281,285.4117431640625,1.0,0.5409415364265442,1.0,1.0,0.0,1.0,-2.8326950073242188,2.832688570022583,6.452884008467663e-06,2.1885762214660645,0.8971580266952515,0.8971580266952515,0.0,139.6842803955078,143.0,23798.46875,-0.0,1973.275390625,1.0,283.00115966796875,284.5431213378906,290.97662353515625,290.479736328125,293.1499938964844,293.1499938964844,283.04998779296875,36091.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642301797866821,3.642325639724731,8.852076121002028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.365234375,0.0,1525.302001953125,1895.4371337890625,0.0,4300.0,0.9036588668823242,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8005207180976868,0.3062951564788818,0.2783337533473968,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.9134618639945984,0.458983302116394,0.4367960691452026,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.7132563591003418,0.4231651723384857,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7978070974349976,0.3032263219356537,0.2902112901210785,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7013170123100281,0.2032651007175445,0.9295377731323242,285.455078125,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1531677246094,285.45635986328125,1.0,0.5415002107620239,1.0,1.0,0.0,1.0,-2.831137657165528,2.831131219863892,6.4458772612852044e-06,2.1874120235443115,0.8974258899688721,0.8974258899688721,0.0,140.86138916015625,146.0,23701.765625,-0.0,1976.4429931640625,1.0,283.042236328125,284.5946960449219,290.94549560546875,290.4810791015625,293.1499938964844,293.1499938964844,283.1499938964844,36036.55859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6422817707061768,3.642305850982666,8.851979487189965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3853.219970703125,0.0,1524.87158203125,1895.4371337890625,0.0,4300.0,0.90158212184906,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960277199745178,0.3052754700183868,0.277513176202774,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078079462051392,0.457372784614563,0.4353641271591186,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129339575767517,0.4288970232009887,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933391332626343,0.3022536039352417,0.289368599653244,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970260739326477,0.2023894190788269,0.925963819026947,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428627133369446,1.0,1.0,0.0,1.0,-2.830010175704956,2.8300037384033203,6.44104784441879e-06,2.1866791248321533,0.8980607390403748,0.8980607390403748,0.0,143.2193145751953,149.0,23366.44921875,-0.0,1985.9991455078125,1.0,283.1470642089844,284.6871337890625,290.9066467285156,290.4291687011719,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.623685359954834,3.623709201812744,8.76181900366646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.9404296875,0.0,1501.229736328125,1895.4371337890625,0.0,4300.0,0.8957668542861938,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960277199745178,0.3052754700183868,0.277513176202774,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078079462051392,0.457372784614563,0.4353641271591186,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129339575767517,0.4288970232009887,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933391332626343,0.3022536039352417,0.289368599653244,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970260739326477,0.2023894190788269,0.925963819026947,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428627133369446,1.0,1.0,0.0,1.0,-2.830010175704956,2.8300037384033203,6.44104784441879e-06,2.1866791248321533,0.8980607390403748,0.8980607390403748,0.0,143.2193145751953,149.0,23366.44921875,-0.0,1985.9991455078125,1.0,283.1470642089844,284.6871337890625,290.9066467285156,290.4291687011719,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.623685359954834,3.623709201812744,8.76181900366646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.9404296875,0.0,1501.229736328125,1895.4371337890625,0.0,4300.0,0.8957668542861938,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909618020057678,0.3038811385631561,0.2764715254306793,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018834233283995,0.4554097354412079,0.43373703956604,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.711737871170044,0.4353089332580566,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884197235107422,0.301049530506134,0.288418561220169,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.6923298239707947,0.2013571858406067,0.922117292881012,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443928837776184,1.0,1.0,0.0,1.0,-2.8287456035614014,2.8287391662597656,6.435649538616417e-06,2.185863733291626,0.8974711298942566,0.8974711298942566,0.0,145.89541625976562,152.0,23235.212890625,-0.0,1996.85791015625,1.0,283.1499328613281,284.6979064941406,290.894775390625,290.4194641113281,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5870606899261475,3.5870838165283203,8.585602131461201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.966064453125,0.0,1456.466796875,1895.4371337890625,0.0,4300.0,0.8865424990653992,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909618020057678,0.3038811385631561,0.2764715254306793,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018834233283995,0.4554097354412079,0.43373703956604,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.711737871170044,0.4353089332580566,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884197235107422,0.301049530506134,0.288418561220169,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.6923298239707947,0.2013571858406067,0.922117292881012,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443928837776184,1.0,1.0,0.0,1.0,-2.8287456035614014,2.8287391662597656,6.435649538616417e-06,2.185863733291626,0.8974711298942566,0.8974711298942566,0.0,145.89541625976562,152.0,23235.212890625,-0.0,1996.85791015625,1.0,283.1499328613281,284.6979064941406,290.894775390625,290.4194641113281,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5870606899261475,3.5870838165283203,8.585602131461201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.966064453125,0.0,1456.466796875,1895.4371337890625,0.0,4300.0,0.8865424990653992,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852774858474731,0.302200049161911,0.2751333713531494,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954887390136719,0.4531334042549133,0.4317813515663147,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095422744750977,0.442412793636322,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829489707946777,0.2996000051498413,0.2872241735458374,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870816946029663,0.2001216411590576,0.9173653721809388,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459311604499817,1.0,1.0,0.0,1.0,-2.826179265975952,2.8261728286743164,6.424304956453852e-06,2.1840295791625977,0.8962109088897705,0.8962109088897705,0.0,148.8621368408203,155.0,23086.005859375,-0.0,2006.989990234375,1.0,283.1499938964844,284.708251953125,290.8734436035156,290.3919372558594,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.540212392807007,3.540235042572021,8.362804351236264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.9091796875,0.0,1400.8472900390625,1895.4371337890625,0.0,4300.0,0.8749163746833801,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852774858474731,0.302200049161911,0.2751333713531494,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954887390136719,0.4531334042549133,0.4317813515663147,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095422744750977,0.442412793636322,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829489707946777,0.2996000051498413,0.2872241735458374,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870816946029663,0.2001216411590576,0.9173653721809388,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459311604499817,1.0,1.0,0.0,1.0,-2.826179265975952,2.8261728286743164,6.424304956453852e-06,2.1840295791625977,0.8962109088897705,0.8962109088897705,0.0,148.8621368408203,155.0,23086.005859375,-0.0,2006.989990234375,1.0,283.1499938964844,284.708251953125,290.8734436035156,290.3919372558594,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.540212392807007,3.540235042572021,8.362804351236264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.9091796875,0.0,1400.8472900390625,1895.4371337890625,0.0,4300.0,0.8749163746833801,1.0,0.0,3.0,1.0,0.0
