time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794250249862671,0.300384372472763,0.2736562490463257,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889166712760925,0.4506945610046386,0.4296522736549377,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064961194992065,0.4497817754745483,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773107290267944,0.29800745844841,0.2858816087245941,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.681620180606842,0.1987528502941131,0.9119747877120972,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474185347557068,1.0,1.0,0.0,1.0,-2.822610378265381,2.822603940963745,6.408382432709914e-06,2.181404829025269,0.8943015336990356,0.8943015336990356,0.0,151.95687866210938,143.0,22919.662109375,-0.0,2016.085693359375,1.0,283.1499938964844,284.7209167480469,290.8467712402344,290.3564147949219,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.486135482788086,3.486157417297364,8.109270765999099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.5673828125,0.0,1338.6837158203125,1895.4371337890625,0.0,4300.0,0.861596941947937,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794250249862671,0.300384372472763,0.2736562490463257,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889166712760925,0.4506945610046386,0.4296522736549377,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064961194992065,0.4497817754745483,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773107290267944,0.29800745844841,0.2858816087245941,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.681620180606842,0.1987528502941131,0.9119747877120972,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474185347557068,1.0,1.0,0.0,1.0,-2.822610378265381,2.822603940963745,6.408382432709914e-06,2.181404829025269,0.8943015336990356,0.8943015336990356,0.0,151.95687866210938,143.0,22919.662109375,-0.0,2016.085693359375,1.0,283.1499938964844,284.7209167480469,290.8467712402344,290.3564147949219,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.486135482788086,3.486157417297364,8.109270765999099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.5673828125,0.0,1338.6837158203125,1895.4371337890625,0.0,4300.0,0.861596941947937,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7786164879798889,0.2994348704814911,0.2728197276592254,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8880862593650818,0.4494237601757049,0.4284762740135193,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9990000128746032,0.7049047350883484,0.4497759044170379,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7765942811965942,0.2971629202365875,0.2851027250289917,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.6807735562324524,0.1980230808258056,0.90878027677536,285.55145263671875,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0880432128906,285.5513000488281,1.0,0.5460227727890015,1.0,1.0,0.0,1.0,-2.815423488616944,2.815417051315308,6.3762727222638205e-06,2.17607045173645,0.8930975198745728,0.8930975198745728,0.0,151.6958465576172,143.0,22792.400390625,-0.0,2003.1453857421875,1.0,283.1499938964844,284.7289123535156,290.8320617675781,290.33563232421875,293.1499938964844,293.1499938964844,283.1499938964844,32636.189453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.449256658554077,3.4492783546447754,7.938607495816541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.470458984375,0.0,1297.3055419921875,1895.4371337890625,0.0,4300.0,0.8553506731987,1.0,0.0,3.0,1.0,0.0
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7791314721107483,0.2984687089920044,0.2719264030456543,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.888791024684906,0.4481261670589447,0.427232563495636,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.7037748098373413,0.4474332630634308,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.777187705039978,0.2962924540042877,0.2842563688755035,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811041235923767,0.1972745805978775,0.9052824378013612,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0821533203125,285.5482177734375,1.0,0.5436715483665466,1.0,1.0,0.0,1.0,-2.804823875427246,2.804817676544189,6.328572453639936e-06,2.1679790019989014,0.8916212320327759,0.8916212320327759,0.0,150.27491760253906,131.0,22655.978515625,-0.0,1979.2198486328125,1.0,283.1499938964844,284.7303771972656,290.8163146972656,290.3132629394531,293.1499938964844,293.1499938964844,283.1499938964844,32316.65625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.426353931427002,3.426375150680542,7.833534141354903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.955322265625,0.0,1272.42431640625,1895.4371337890625,0.0,4300.0,0.8469521999359131,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7826098799705505,0.2966561615467071,0.2701698839664459,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8930121064186096,0.445667415857315,0.4247922897338867,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.9990000128746032,0.703132688999176,0.4387755692005157,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7807735800743103,0.2946177721023559,0.2825508415699005,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.6839595437049866,0.1958546787500381,0.8982653617858887,285.54461669921875,285.77801513671875,293.4822692871094,286.9351806640625,293.48321533203125,297.0758056640625,285.5439758300781,1.0,0.5372329950332642,1.0,1.0,0.0,1.0,-2.7788989543914795,2.778892755508423,6.212417702045059e-06,2.148076295852661,0.8883259296417236,0.8883259296417236,0.0,145.5596160888672,131.0,22338.384765625,-0.0,1915.5068359375,1.0,283.1499938964844,284.7368469238281,290.7826843261719,290.2630310058594,293.1499938964844,293.1499938964844,283.1499938964844,31413.88671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.364689350128174,3.364710092544556,7.554109515695018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3817.73486328125,0.0,1206.67724609375,1895.4371337890625,0.0,4300.0,0.8348917961120605,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829838395118713,0.2965219616889953,0.2700372636318207,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.8934581875801086,0.4454841613769531,0.4246077537536621,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.7031669020652771,0.437947541475296,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7811530232429504,0.2944914102554321,0.2824195921421051,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.6842741966247559,0.1957489550113678,0.8977291584014893,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0755310058594,285.5431213378906,1.0,0.5366688370704651,1.0,1.0,0.0,1.0,-2.776721239089966,2.776715040206909,6.202701570146019e-06,2.1464009284973145,0.8880437612533569,0.8880437612533569,0.0,145.1238555908203,134.0,22314.611328125,-0.0,1910.0152587890625,1.0,283.1499938964844,284.7367248535156,290.7800598144531,290.2591552734375,293.1499938964844,293.1499938964844,283.1499938964844,31375.56640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.361478090286255,3.3614985942840576,7.53969686684286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.927490234375,0.0,1203.37451171875,1895.4371337890625,0.0,4300.0,0.8311396837234497,1.0,0.0,3.0,1.0,0.0
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.783827006816864,0.2945986688137054,0.2682447433471679,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946146368980408,0.4428344368934631,0.4220499098300934,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036776542663574,0.4336729049682617,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820664644241333,0.2926487922668457,0.280622124671936,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847140192985535,0.194228246808052,0.890572190284729,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326372981071472,1.0,1.0,0.0,1.0,-2.755579948425293,2.7555739879608154,6.108361958467867e-06,2.1299431324005127,0.8836292624473572,0.8836292624473572,0.0,142.51541137695312,137.0,22004.83203125,-0.0,1864.744140625,1.0,283.1499938964844,284.7472839355469,290.7397155761719,290.1995544433594,293.1499938964844,293.1499938964844,283.1499938964844,30422.791015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.291810989379883,3.291830778121948,7.230413530123769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.952392578125,0.0,1132.349609375,1895.4371337890625,0.0,4300.0,0.814231276512146,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.783827006816864,0.2945986688137054,0.2682447433471679,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946146368980408,0.4428344368934631,0.4220499098300934,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036776542663574,0.4336729049682617,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820664644241333,0.2926487922668457,0.280622124671936,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847140192985535,0.194228246808052,0.890572190284729,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326372981071472,1.0,1.0,0.0,1.0,-2.755579948425293,2.7555739879608154,6.108361958467867e-06,2.1299431324005127,0.8836292624473572,0.8836292624473572,0.0,142.51541137695312,137.0,22004.83203125,-0.0,1864.744140625,1.0,283.1499938964844,284.7472839355469,290.7397155761719,290.1995544433594,293.1499938964844,293.1499938964844,283.1499938964844,30422.791015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.291810989379883,3.291830778121948,7.230413530123769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.952392578125,0.0,1132.349609375,1895.4371337890625,0.0,4300.0,0.814231276512146,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829275727272034,0.2932864129543304,0.2670662999153137,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.893692672252655,0.4410232007503509,0.4203456044197082,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.7035558223724365,0.4332202672958374,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7811972498893738,0.291369616985321,0.2794175148010254,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6836823225021362,0.1931851953268051,0.8858833312988281,285.5459289550781,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0698547363281,285.5458984375,1.0,0.5309133529663086,1.0,1.0,0.0,1.0,-2.744486093521118,2.7444801330566406,6.059278348402586e-06,2.121368885040283,0.8802092671394348,0.8802092671394348,0.0,141.91783142089844,137.0,21805.625,-0.0,1844.8394775390625,1.0,283.1499938964844,284.759521484375,290.7120361328125,290.1592712402344,293.1499938964844,293.1499938964844,283.1499938964844,29665.642578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2363531589508057,3.236372232437134,6.988840368649107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.802734375,0.0,1077.7974853515625,1895.4371337890625,0.0,4300.0,0.8036614656448364,1.0,0.0,3.0,1.0,0.0
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.782209575176239,0.2926620841026306,0.2665169537067413,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.8929181694984436,0.4401636123657226,0.419548362493515,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7033162117004395,0.4334917366504669,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.780491054058075,0.2907589673995971,0.2788522839546203,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.6829295754432678,0.1926889270544052,0.8836994767189026,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.068115234375,285.54595947265625,1.0,0.5303233861923218,1.0,1.0,0.0,1.0,-2.739889144897461,2.7398831844329834,6.039005256752716e-06,2.117819309234619,0.8784433603286743,0.8784433603286743,0.0,141.8658447265625,140.0,21723.865234375,-0.0,1837.54638671875,1.0,283.1499938964844,284.76287841796875,290.6993408203125,290.1413879394531,293.1499938964844,293.1499938964844,283.1499938964844,29460.52734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.217790365219116,3.217809200286865,6.90889862653421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3765.604736328125,0.0,1060.2431640625,1895.4371337890625,0.0,4300.0,0.7963255643844604,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790200114250183,0.2906877994537353,0.2648001313209533,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894084692001343,0.437452495098114,0.4170552492141723,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017955183982849,0.435890644788742,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773386240005493,0.2888233959674835,0.2770815789699554,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797198057174683,0.191116601228714,0.876893162727356,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291756391525269,1.0,1.0,0.0,1.0,-2.727402925491333,2.7273967266082764,5.984125891700387e-06,2.1081857681274414,0.8724778890609741,0.8724778890609741,0.0,142.43527221679688,143.0,21454.2890625,-0.0,1821.1451416015625,1.0,283.1499938964844,284.7822570800781,290.6594543457031,290.0846252441406,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.139588117599488,3.139606237411499,6.577163844667666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.048095703125,0.0,987.6851806640624,1895.4371337890625,0.0,4300.0,0.7774661779403687,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790200114250183,0.2906877994537353,0.2648001313209533,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894084692001343,0.437452495098114,0.4170552492141723,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017955183982849,0.435890644788742,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773386240005493,0.2888233959674835,0.2770815789699554,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797198057174683,0.191116601228714,0.876893162727356,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291756391525269,1.0,1.0,0.0,1.0,-2.727402925491333,2.7273967266082764,5.984125891700387e-06,2.1081857681274414,0.8724778890609741,0.8724778890609741,0.0,142.43527221679688,143.0,21454.2890625,-0.0,1821.1451416015625,1.0,283.1499938964844,284.7822570800781,290.6594543457031,290.0846252441406,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.139588117599488,3.139606237411499,6.577163844667666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.048095703125,0.0,987.6851806640624,1895.4371337890625,0.0,4300.0,0.7774661779403687,1.0,0.0,3.0,1.0,0.0
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7770128846168518,0.2896840870380401,0.2639366686344147,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.8871781826019287,0.4360791444778442,0.4158023297786712,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.700556218624115,0.4377776682376861,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753525376319885,0.2878396511077881,0.2761912643909454,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777442693710327,0.1903229504823684,0.8734945058822632,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05712890625,285.56072998046875,1.0,0.5289102792739868,1.0,1.0,0.0,1.0,-2.7219719886779785,2.721966028213501,5.96033987676492e-06,2.1039979457855225,0.8692283630371094,0.8692283630371094,0.0,143.04705810546875,143.0,21311.166015625,-0.0,1815.739501953125,1.0,283.1499938964844,284.79620361328125,290.6394348144531,290.05572509765625,293.1499938964844,293.1499938964844,283.1499938964844,27868.82421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.091227769851685,3.091245412826538,6.376103556249291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.638427734375,0.0,944.304443359375,1895.4371337890625,0.0,4300.0,0.7685831785202026,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.774815022945404,0.2886677384376526,0.263071060180664,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.88472580909729,0.4346920549869537,0.4145462214946747,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.6989908814430237,0.4400012791156769,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7731772661209106,0.2868453562259674,0.2752989828586578,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.675602376461029,0.1895258873701095,0.8701175451278687,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0532531738281,285.5640563964844,1.0,0.5288019776344299,1.0,1.0,0.0,1.0,-2.716963291168213,2.716957330703736,5.938446520303842e-06,2.1001367568969727,0.8657260537147522,0.8657260537147522,0.0,143.82308959960938,146.0,21187.61328125,-0.0,1811.7493896484373,1.0,283.1499938964844,284.8051147460937,290.6197814941406,290.0284423828125,293.1499938964844,293.1499938964844,283.1499938964844,27524.912109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.057300567626953,3.0573177337646484,6.236911644919019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.769775390625,0.0,915.2095947265624,1895.4371337890625,0.0,4300.0,0.7576786875724792,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699953317642212,0.286600798368454,0.2613188922405243,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793273568153381,0.4318792521953583,0.4120082855224609,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950069069862366,0.4452290832996368,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684124708175659,0.2848289608955383,0.2734991014003753,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709457635879517,0.1879101693630218,0.8633477687835693,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289367437362671,1.0,1.0,0.0,1.0,-2.7077908515930176,2.70778489112854,5.898456493014237e-06,2.093065023422241,0.8581849336624146,0.8581849336624146,0.0,145.76126098632812,134.0,20917.69140625,-0.0,1806.8551025390625,1.0,283.1499938964844,284.831298828125,290.5798034667969,289.9720153808594,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.970888376235962,2.97090482711792,5.889331760045025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.33935546875,0.0,843.214599609375,1895.4371337890625,0.0,4300.0,0.7369573712348938,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699953317642212,0.286600798368454,0.2613188922405243,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793273568153381,0.4318792521953583,0.4120082855224609,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950069069862366,0.4452290832996368,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684124708175659,0.2848289608955383,0.2734991014003753,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709457635879517,0.1879101693630218,0.8633477687835693,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289367437362671,1.0,1.0,0.0,1.0,-2.7077908515930176,2.70778489112854,5.898456493014237e-06,2.093065023422241,0.8581849336624146,0.8581849336624146,0.0,145.76126098632812,134.0,20917.69140625,-0.0,1806.8551025390625,1.0,283.1499938964844,284.831298828125,290.5798034667969,289.9720153808594,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.970888376235962,2.97090482711792,5.889331760045025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.33935546875,0.0,843.214599609375,1895.4371337890625,0.0,4300.0,0.7369573712348938,1.0,0.0,3.0,1.0,0.0
12074340,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7696429491043091,0.285192459821701,0.26004359126091,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8790668845176697,0.4299652576446533,0.4101990163326263,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.6922730803489685,0.4436603784561157,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7680860757827759,0.2834550440311432,0.2721899449825287,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.6703960299491882,0.1867962777614593,0.8582994341850281,285.58624267578125,286.1641845703125,293.1708068847656,286.79986572265625,293.1720886230469,297.04461669921875,285.5863647460937,1.0,0.5261784195899963,1.0,1.0,0.0,1.0,-2.6945736408233643,2.694567918777466,5.841384790983284e-06,2.083024978637696,0.8527141809463501,0.8527141809463501,0.0,144.6117401123047,134.0,20685.064453125,-0.0,1781.714111328125,1.0,283.1499938964844,284.8501892089844,290.55242919921875,289.9322509765625,293.1499938964844,293.1499938964844,283.1499938964844,25808.2734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.905379295349121,2.905395030975342,5.632471129501937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.31591796875,0.0,791.1058349609375,1895.4371337890625,0.0,4300.0,0.7241067290306091,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7702558040618896,0.2844732403755188,0.2593688666820526,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.8798586130142212,0.4289862811565399,0.4092486500740051,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.6912137866020203,0.4414622485637665,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687059044837952,0.2827499806880951,0.2714942097663879,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.670817494392395,0.186222642660141,0.8555774092674255,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433349609375,285.5867919921875,1.0,0.5241904854774475,1.0,1.0,0.0,1.0,-2.685875177383423,2.6858694553375244,5.803794010716956e-06,2.0763299465179443,0.8497329950332642,0.8497329950332642,0.0,143.3486785888672,122.0,20563.869140625,-0.0,1762.970458984375,1.0,283.1499938964844,284.8553466796875,290.5381774902344,289.9115295410156,293.1499938964844,293.1499938964844,283.1499938964844,25590.3046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.880248546600342,2.8802640438079834,5.535454192795441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.115234375,0.0,772.092041015625,1895.4371337890625,0.0,4300.0,0.7152875065803528,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744119763374329,0.2823435068130493,0.2572956681251526,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849234580993652,0.4260611236095428,0.4063344597816467,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896504163742065,0.4310035407543182,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728497385978699,0.2806286513805389,0.2693311274051666,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741300821304321,0.1845069080591201,0.8470770716667175,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164006352424622,1.0,1.0,0.0,1.0,-2.6545064449310303,2.654500722885132,5.669106485584052e-06,2.0521228313446045,0.840215265750885,0.840215265750885,0.0,137.76600646972656,125.0,20137.8125,-0.0,1691.621826171875,1.0,283.1499938964844,284.8772277832031,290.491455078125,289.8416748046875,293.1499938964844,293.1499938964844,283.1499938964844,24636.162109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.7849011421203613,2.7849159240722656,5.175030537429848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3636.144775390625,0.0,701.9896850585938,1895.4371337890625,0.0,4300.0,0.6925755739212036,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744119763374329,0.2823435068130493,0.2572956681251526,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849234580993652,0.4260611236095428,0.4063344597816467,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896504163742065,0.4310035407543182,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728497385978699,0.2806286513805389,0.2693311274051666,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741300821304321,0.1845069080591201,0.8470770716667175,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164006352424622,1.0,1.0,0.0,1.0,-2.6545064449310303,2.654500722885132,5.669106485584052e-06,2.0521228313446045,0.840215265750885,0.840215265750885,0.0,137.76600646972656,125.0,20137.8125,-0.0,1691.621826171875,1.0,283.1499938964844,284.8772277832031,290.491455078125,289.8416748046875,293.1499938964844,293.1499938964844,283.1499938964844,24636.162109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.7849011421203613,2.7849159240722656,5.175030537429848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3636.144775390625,0.0,701.9896850585938,1895.4371337890625,0.0,4300.0,0.6925755739212036,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755071520805359,0.2802646160125732,0.25534588098526,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863821029663086,0.4231534600257873,0.403514951467514,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894062757492065,0.4259566068649292,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738970518112183,0.2785030603408813,0.2672461569309234,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746844053268433,0.1828251183032989,0.8391093611717224,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.511745274066925,1.0,1.0,0.0,1.0,-2.630617141723633,2.630611658096313,5.567123480432201e-06,2.0334575176239014,0.8296533226966858,0.8296533226966858,0.0,134.7987823486328,128.0,19734.9296875,-0.0,1644.0631103515625,1.0,283.1499938964844,284.9050598144531,290.43951416015625,289.7653503417969,293.1499938964844,293.1499938964844,283.1499938964844,23688.390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.684534311294556,2.6845479011535645,4.808739504369441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.503173828125,0.0,633.173828125,1895.4371337890625,0.0,4300.0,0.6687576174736023,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755071520805359,0.2802646160125732,0.25534588098526,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863821029663086,0.4231534600257873,0.403514951467514,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894062757492065,0.4259566068649292,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738970518112183,0.2785030603408813,0.2672461569309234,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746844053268433,0.1828251183032989,0.8391093611717224,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.511745274066925,1.0,1.0,0.0,1.0,-2.630617141723633,2.630611658096313,5.567123480432201e-06,2.0334575176239014,0.8296533226966858,0.8296533226966858,0.0,134.7987823486328,128.0,19734.9296875,-0.0,1644.0631103515625,1.0,283.1499938964844,284.9050598144531,290.43951416015625,289.7653503417969,293.1499938964844,293.1499938964844,283.1499938964844,23688.390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.684534311294556,2.6845479011535645,4.808739504369441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.503173828125,0.0,633.173828125,1895.4371337890625,0.0,4300.0,0.6687576174736023,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7750287055969238,0.2792344093322754,0.2544090151786804,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.8859108090400696,0.4217086732387543,0.4021415710449219,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.6890446543693542,0.4251673221588135,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7733848094940186,0.2774360477924347,0.2662290632724762,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124267578125,0.6740411520004272,0.1819875985383987,0.8352946043014526,285.61285400390625,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0356750488281,285.6135559082031,1.0,0.510155439376831,1.0,1.0,0.0,1.0,-2.621084213256836,2.6210787296295166,5.526763743546326e-06,2.026047468185425,0.8240398168563843,0.8240398168563843,0.0,134.13516235351562,128.0,19530.587890625,-0.0,1627.6207275390625,1.0,283.1499938964844,284.9254455566406,290.4124755859375,289.72576904296875,293.1499938964844,293.1499938964844,283.1499938964844,23077.62109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.624772071838379,2.624785184860229,4.597021643348853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.588134765625,0.0,594.14697265625,1895.4371337890625,0.0,4300.0,0.657318115234375,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7740622758865356,0.2782045602798462,0.2534904181957245,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8848699331283569,0.4202658832073211,0.4007887840270996,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.6884142756462097,0.4251963794231415,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7723802328109741,0.2763653099536896,0.2652243971824646,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6729572415351868,0.181148275732994,0.8315480351448059,285.6200561523437,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0345153808594,285.6205749511719,1.0,0.5089545845985413,1.0,1.0,0.0,1.0,-2.6126787662506104,2.612673282623291,5.491303454618901e-06,2.0195157527923584,0.8181156516075134,0.8181156516075134,0.0,133.853515625,131.0,19352.1015625,-0.0,1614.560546875,1.0,283.1499938964844,284.9406433105469,290.385498046875,289.6879272460937,293.1499938964844,293.1499938964844,283.1499938964844,22740.642578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.579177141189575,2.5791900157928467,4.438699079400976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.535888671875,0.0,566.1393432617188,1895.4371337890625,0.0,4300.0,0.6438418626785278,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709895372390747,0.276141494512558,0.2516780495643616,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814597129821777,0.4173777103424072,0.3981112837791443,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862699389457703,0.427161306142807,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692311406135559,0.2742148637771606,0.2632348239421844,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697641611099243,0.1794606745243072,0.8241613507270813,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074470043182373,1.0,1.0,0.0,1.0,-2.5983755588531494,2.59837007522583,5.431234512798255e-06,2.008406162261963,0.8056098818778992,0.8056098818778992,0.0,134.1767120361328,134.0,18971.755859375,-0.0,1596.055419921875,1.0,283.1499938964844,284.9832458496094,290.3298645019531,289.6092224121094,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4688034057617188,2.468815326690674,4.066926919676917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.39453125,0.0,501.3553771972656,1895.4371337890625,0.0,4300.0,0.617828369140625,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709895372390747,0.276141494512558,0.2516780495643616,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814597129821777,0.4173777103424072,0.3981112837791443,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862699389457703,0.427161306142807,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692311406135559,0.2742148637771606,0.2632348239421844,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697641611099243,0.1794606745243072,0.8241613507270813,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074470043182373,1.0,1.0,0.0,1.0,-2.5983755588531494,2.59837007522583,5.431234512798255e-06,2.008406162261963,0.8056098818778992,0.8056098818778992,0.0,134.1767120361328,134.0,18971.755859375,-0.0,1596.055419921875,1.0,283.1499938964844,284.9832458496094,290.3298645019531,289.6092224121094,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4688034057617188,2.468815326690674,4.066926919676917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.39453125,0.0,501.3553771972656,1895.4371337890625,0.0,4300.0,0.617828369140625,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668610215187073,0.2740715444087982,0.2498882561922073,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768098950386047,0.4144845902919769,0.3954580128192901,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829597353935242,0.4309682250022888,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650318145751953,0.2720559239387512,0.2612663507461548,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656205654144287,0.1777570098638534,0.8168531060218811,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068094730377197,1.0,1.0,0.0,1.0,-2.5864624977111816,2.5864570140838623,5.381465598475188e-06,1.9991573095321653,0.792155385017395,0.792155385017395,0.0,135.3654327392578,122.0,18584.791015625,-0.0,1584.823974609375,1.0,283.1499938964844,285.03302001953125,290.272216796875,289.5282897949219,293.1499938964844,293.1499938964844,283.1499938964844,20837.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.353554964065552,2.3535659313201904,3.696085570936703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.58056640625,0.0,439.35546875,1895.4371337890625,0.0,4300.0,0.5937523245811462,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668610215187073,0.2740715444087982,0.2498882561922073,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768098950386047,0.4144845902919769,0.3954580128192901,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829597353935242,0.4309682250022888,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650318145751953,0.2720559239387512,0.2612663507461548,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656205654144287,0.1777570098638534,0.8168531060218811,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068094730377197,1.0,1.0,0.0,1.0,-2.5864624977111816,2.5864570140838623,5.381465598475188e-06,1.9991573095321653,0.792155385017395,0.792155385017395,0.0,135.3654327392578,122.0,18584.791015625,-0.0,1584.823974609375,1.0,283.1499938964844,285.03302001953125,290.272216796875,289.5282897949219,293.1499938964844,293.1499938964844,283.1499938964844,20837.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.353554964065552,2.3535659313201904,3.696085570936703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.58056640625,0.0,439.35546875,1895.4371337890625,0.0,4300.0,0.5937523245811462,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.7670693397521973,0.272451251745224,0.2484106123447418,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8772057294845581,0.4122437834739685,0.3933233916759491,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.6803158521652222,0.4280717968940735,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7651683688163757,0.2703724503517151,0.2596496045589447,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.6654322743415833,0.1764175593852996,0.8107027411460876,285.6875305175781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0283508300781,285.6879577636719,1.0,0.503074586391449,1.0,1.0,0.0,1.0,-2.569323778152466,2.5693185329437256,5.310672349878587e-06,1.9860535860061648,0.7810476422309875,0.7810476422309875,0.0,133.56570434570312,122.0,18270.625,-0.0,1553.42236328125,1.0,283.1499938964844,285.059326171875,290.2279357910156,289.4668273925781,293.1499938964844,293.1499938964844,283.1499938964844,20492.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.283337116241455,2.2833476066589355,3.478832013570355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.54296875,0.0,405.3106384277344,1895.4371337890625,0.0,4300.0,0.5779286026954651,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7676779627799988,0.2719310224056244,0.2479200810194015,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.8779705762863159,0.4115256071090698,0.3926238417625427,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796883940696716,0.4262143075466156,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7657507061958313,0.2698314189910888,0.2591140568256378,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.6658509969711304,0.1759878396987915,0.8086472749710083,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0277404785156,285.6902160644531,1.0,0.5014898777008057,1.0,1.0,0.0,1.0,-2.562550544738769,2.5625452995300293,5.282730398903368e-06,1.9808276891708367,0.7773604989051819,0.7773604989051819,0.0,132.5577392578125,125.0,18163.91796875,-0.0,1539.8197021484375,1.0,283.1499938964844,285.06610107421875,290.2135009765625,289.4465637207031,293.1499938964844,293.1499938964844,283.1499938964844,20418.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.2622225284576416,2.262233018875122,3.414790228362108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.135986328125,0.0,395.5777893066406,1895.4371337890625,0.0,4300.0,0.5732249021530151,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664234638214111,0.2697579562664032,0.2459611147642135,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767128586769104,0.4085094630718231,0.3897818028926849,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772651672363281,0.4249210357666015,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644012570381165,0.2675593197345733,0.2569624185562134,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642312407493591,0.1742015928030014,0.8005557060241699,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.4984904825687408,1.0,1.0,0.0,1.0,-2.542909383773804,2.5429041385650635,5.2017167035955936e-06,1.9654672145843504,0.7611707448959351,0.7611707448959351,0.0,131.34466552734375,128.0,17758.4453125,-0.0,1508.1552734375,1.0,283.1499938964844,285.0962219238281,290.1512145996094,289.3598022460937,293.1499938964844,293.1499938964844,283.1499938964844,20240.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.176729679107666,2.176739454269409,3.161566723974829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.693115234375,0.0,358.3642578125,1895.4371337890625,0.0,4300.0,0.554429829120636,1.0,0.0,3.0,1.0,0.0
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664234638214111,0.2697579562664032,0.2459611147642135,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767128586769104,0.4085094630718231,0.3897818028926849,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772651672363281,0.4249210357666015,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644012570381165,0.2675593197345733,0.2569624185562134,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642312407493591,0.1742015928030014,0.8005557060241699,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.4984904825687408,1.0,1.0,0.0,1.0,-2.542909383773804,2.5429041385650635,5.2017167035955936e-06,1.9654672145843504,0.7611707448959351,0.7611707448959351,0.0,131.34466552734375,128.0,17758.4453125,-0.0,1508.1552734375,1.0,283.1499938964844,285.0962219238281,290.1512145996094,289.3598022460937,293.1499938964844,293.1499938964844,283.1499938964844,20240.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.176729679107666,2.176739454269409,3.161566723974829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.693115234375,0.0,358.3642578125,1895.4371337890625,0.0,4300.0,0.554429829120636,1.0,0.0,3.0,1.0,0.0
