time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7650286555290222,0.2686613798141479,0.2449935227632522,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8751810193061829,0.4069846570491791,0.3883655071258545,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.6757776141166687,0.425569087266922,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7629573345184326,0.2664054930210113,0.2558919489383697,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.6627394556999207,0.1732981950044632,0.7965797185897827,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02423095703125,285.7102355957031,1.0,0.4975084364414215,1.0,1.0,0.0,1.0,-2.5347588062286377,2.534753561019897,5.1683568926819135e-06,1.9591296911239624,0.7525785565376282,0.7525785565376282,0.0,131.33834838867188,128.0,17562.8515625,-0.0,1497.2843017578125,1.0,283.1499938964844,285.1127319335937,290.1194152832031,289.31610107421875,293.1499938964844,293.1499938964844,283.1499938964844,20210.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.134351253509521,2.134360790252685,3.039661180537223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.698974609375,0.0,341.12188720703125,1895.4371337890625,0.0,4300.0,0.5452517867088318,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7632977962493896,0.2675604522228241,0.2440299242734909,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8732525110244751,0.4054518938064575,0.3869500160217285,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.6740414500236511,0.4267956912517547,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7611751556396484,0.2652411460876465,0.2548204660415649,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.6609450578689575,0.1723852008581161,0.7926096320152283,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0230712890625,285.71905517578125,1.0,0.4967939257621765,1.0,1.0,0.0,1.0,-2.527315378189087,2.5273101329803467,5.137988864589715e-06,1.953343272209168,0.743661105632782,0.743661105632782,0.0,131.59912109375,116.0,17368.1015625,-0.0,1488.555419921875,1.0,283.1499938964844,285.13037109375,290.0873413085937,289.2721252441406,293.1499938964844,293.1499938964844,283.1499938964844,20208.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.0915181636810303,2.0915274620056152,2.918882557878533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.67919921875,0.0,324.42755126953125,1895.4371337890625,0.0,4300.0,0.5360583662986755,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647611498832703,0.265335351228714,0.2419523298740387,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751785159111023,0.4023415148258209,0.3839447200298309,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709532141685486,0.4207283854484558,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624726295471191,0.2628621160984039,0.2524961531162262,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616637110710144,0.1705127954483032,0.7838153839111328,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906881153583526,1.0,1.0,0.0,1.0,-2.500574827194214,2.5005698204040527,5.030103693570709e-06,1.9327929019927976,0.7247701287269592,0.7247701287269592,0.0,128.1925048828125,119.0,16913.04296875,-0.0,1439.0189208984375,1.0,283.1499938964844,285.1640014648437,290.0214538574219,289.18084716796875,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.0030007362365723,2.003009557723999,2.677044221854885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.9453125,0.0,292.07000732421875,1895.4371337890625,0.0,4300.0,0.5173006057739258,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647611498832703,0.265335351228714,0.2419523298740387,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751785159111023,0.4023415148258209,0.3839447200298309,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709532141685486,0.4207283854484558,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624726295471191,0.2628621160984039,0.2524961531162262,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616637110710144,0.1705127954483032,0.7838153839111328,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906881153583526,1.0,1.0,0.0,1.0,-2.500574827194214,2.5005698204040527,5.030103693570709e-06,1.9327929019927976,0.7247701287269592,0.7247701287269592,0.0,128.1925048828125,119.0,16913.04296875,-0.0,1439.0189208984375,1.0,283.1499938964844,285.1640014648437,290.0214538574219,289.18084716796875,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.0030007362365723,2.003009557723999,2.677044221854885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.9453125,0.0,292.07000732421875,1895.4371337890625,0.0,4300.0,0.5173006057739258,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640147805213928,0.2631227672100067,0.2399332672357559,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.874495804309845,0.3992294371128082,0.3809807896614074,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.668766438961029,0.4184451103210449,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615520358085632,0.2604756951332092,0.2502097189426422,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.660422682762146,0.1686630845069885,0.7753136157989502,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871154427528381,1.0,1.0,0.0,1.0,-2.478871583938598,2.478866577148437,4.942826762999175e-06,1.9158159494400024,0.7045262455940247,0.7045262455940247,0.0,126.52838134765624,122.0,16459.51171875,-0.0,1404.1595458984375,1.0,283.1499938964844,285.20465087890625,289.95147705078125,289.083251953125,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.9088890552520752,1.9088975191116333,2.4313908397743944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3329.617431640625,0.0,260.5048522949219,1895.4371337890625,0.0,4300.0,0.4976726770401001,1.0,0.0,3.0,1.0,0.0
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640147805213928,0.2631227672100067,0.2399332672357559,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.874495804309845,0.3992294371128082,0.3809807896614074,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.668766438961029,0.4184451103210449,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615520358085632,0.2604756951332092,0.2502097189426422,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.660422682762146,0.1686630845069885,0.7753136157989502,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871154427528381,1.0,1.0,0.0,1.0,-2.478871583938598,2.478866577148437,4.942826762999175e-06,1.9158159494400024,0.7045262455940247,0.7045262455940247,0.0,126.52838134765624,122.0,16459.51171875,-0.0,1404.1595458984375,1.0,283.1499938964844,285.20465087890625,289.95147705078125,289.083251953125,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.9088890552520752,1.9088975191116333,2.4313908397743944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3329.617431640625,0.0,260.5048522949219,1895.4371337890625,0.0,4300.0,0.4976726770401001,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613104581832886,0.2609447538852691,0.2379916757345199,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714964389801025,0.3961490988731384,0.3780959546566009,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658822894096375,0.4195287525653839,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586691975593567,0.258095383644104,0.2479827105998993,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.657465398311615,0.1668297052383422,0.767173707485199,285.7846374511719,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850082993507385,1.0,1.0,0.0,1.0,-2.461915969848633,2.461911201477051,4.875311333307764e-06,1.902617692947388,0.6831264495849609,0.6831264495849609,0.0,126.41415405273438,125.0,16010.6357421875,-0.0,1382.2640380859375,1.0,283.1499938964844,285.2575378417969,289.87945556640625,288.98370361328125,293.1499938964844,293.1499938964844,283.1499938964844,20489.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.808677077293396,1.8086849451065063,2.182807463668724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.276123046875,0.0,229.74246215820312,1895.4371337890625,0.0,4300.0,0.4770756065845489,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613104581832886,0.2609447538852691,0.2379916757345199,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714964389801025,0.3961490988731384,0.3780959546566009,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658822894096375,0.4195287525653839,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586691975593567,0.258095383644104,0.2479827105998993,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.657465398311615,0.1668297052383422,0.767173707485199,285.7846374511719,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850082993507385,1.0,1.0,0.0,1.0,-2.461915969848633,2.461911201477051,4.875311333307764e-06,1.902617692947388,0.6831264495849609,0.6831264495849609,0.0,126.41415405273438,125.0,16010.6357421875,-0.0,1382.2640380859375,1.0,283.1499938964844,285.2575378417969,289.87945556640625,288.98370361328125,293.1499938964844,293.1499938964844,283.1499938964844,20489.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.808677077293396,1.8086849451065063,2.182807463668724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.276123046875,0.0,229.74246215820312,1895.4371337890625,0.0,4300.0,0.4770756065845489,1.0,0.0,3.0,1.0,0.0
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574795484542847,0.2588272094726562,0.236131489276886,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671339750289917,0.3931198716163635,0.3752880990505218,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620745062828064,0.4226922988891601,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546378374099731,0.255735844373703,0.2458043247461319,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.653494656085968,0.1650011539459228,0.7592245936393738,285.8279113769531,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839356541633606,1.0,1.0,0.0,1.0,-2.447938919067383,2.447934150695801,4.820017238671426e-06,1.891739010810852,0.6606911420822144,0.6606911420822144,0.0,127.26187133789062,113.0,15552.5224609375,-0.0,1368.331787109375,1.0,283.1499938964844,285.32244873046875,289.8058776855469,288.8821105957031,293.1499938964844,293.1499938964844,283.1499938964844,20585.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.7027684450149536,1.702775955200195,1.934659792368621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3252.348876953125,0.0,200.1648101806641,1895.4371337890625,0.0,4300.0,0.4556432962417602,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574795484542847,0.2588272094726562,0.236131489276886,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671339750289917,0.3931198716163635,0.3752880990505218,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620745062828064,0.4226922988891601,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546378374099731,0.255735844373703,0.2458043247461319,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.653494656085968,0.1650011539459228,0.7592245936393738,285.8279113769531,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839356541633606,1.0,1.0,0.0,1.0,-2.447938919067383,2.447934150695801,4.820017238671426e-06,1.891739010810852,0.6606911420822144,0.6606911420822144,0.0,127.26187133789062,113.0,15552.5224609375,-0.0,1368.331787109375,1.0,283.1499938964844,285.32244873046875,289.8058776855469,288.8821105957031,293.1499938964844,293.1499938964844,283.1499938964844,20585.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.7027684450149536,1.702775955200195,1.934659792368621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3252.348876953125,0.0,200.1648101806641,1895.4371337890625,0.0,4300.0,0.4556432962417602,1.0,0.0,3.0,1.0,0.0
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7573881149291992,0.2577809393405914,0.2351695895195007,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8670973777770996,0.3916188478469848,0.3738502264022827,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.6600755453109741,0.4211260080337524,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7544167041778564,0.2545609176158905,0.2446722686290741,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.653083324432373,0.1640789955854416,0.7549929618835449,285.85211181640625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0146789550781,285.8544006347656,1.0,0.4815240502357483,1.0,1.0,0.0,1.0,-2.436741590499878,2.436736822128296,4.77625599160092e-06,1.883183479309082,0.6491018533706665,0.6491018533706665,0.0,126.25629425048828,113.0,15298.4326171875,-0.0,1350.2576904296875,1.0,283.1499938964844,285.3578796386719,289.7684020996094,288.8301086425781,293.1499938964844,293.1499938964844,283.1499938964844,20619.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.6479957103729248,1.6480029821395874,1.8121977518603682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.088623046875,0.0,185.9817810058593,1895.4371337890625,0.0,4300.0,0.4447011649608612,1.0,0.0,3.0,1.0,0.0
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.7585309743881226,0.2567460238933563,0.234181746840477,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8685166239738464,0.3901274800300598,0.3723850548267364,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.6585479378700256,0.4174293875694275,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.7554073929786682,0.2533893883228302,0.2435068935155868,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.653733491897583,0.1631623208522796,0.7505877614021301,285.8758850097656,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0140686035156,285.87823486328125,1.0,0.4782633781433105,1.0,1.0,0.0,1.0,-2.4226648807525635,2.422660112380981,4.721297500509536e-06,1.8723020553588867,0.6372339129447937,0.6372339129447937,0.0,124.2847137451172,101.0,15024.2509765625,-0.0,1324.8250732421875,1.0,283.1499938964844,285.3937072753906,289.7300109863281,288.7760925292969,293.1499938964844,293.1499938964844,283.1499938964844,20646.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.5921258926391602,1.5921329259872437,1.6914074763008102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3210.6923828125,0.0,172.2722930908203,1895.4371337890625,0.0,4300.0,0.4336537718772888,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635911703109741,0.2547241151332855,0.2321798056364059,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746035099029541,0.3871850669384002,0.36942058801651,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572331190109253,0.4056002795696258,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7600967884063721,0.25106942653656,0.2411257624626159,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574488878250122,0.1613872945308685,0.7416484355926514,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9298095703125,1.0,0.4696701169013977,1.0,1.0,0.0,1.0,-2.388892889022827,2.388888359069824,4.590697699313751e-06,1.846146583557129,0.6127464771270752,0.6127464771270752,0.0,118.4381103515625,104.0,14435.3984375,-0.0,1260.326171875,1.0,283.1499938964844,285.470458984375,289.64947509765625,288.6617126464844,293.1499938964844,293.1499938964844,283.1499938964844,20664.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4778984785079956,1.477905035018921,1.4574129636457658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3165.490966796875,0.0,146.49688720703125,1895.4371337890625,0.0,4300.0,0.411446064710617,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635911703109741,0.2547241151332855,0.2321798056364059,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746035099029541,0.3871850669384002,0.36942058801651,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572331190109253,0.4056002795696258,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7600967884063721,0.25106942653656,0.2411257624626159,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574488878250122,0.1613872945308685,0.7416484355926514,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9298095703125,1.0,0.4696701169013977,1.0,1.0,0.0,1.0,-2.388892889022827,2.388888359069824,4.590697699313751e-06,1.846146583557129,0.6127464771270752,0.6127464771270752,0.0,118.4381103515625,104.0,14435.3984375,-0.0,1260.326171875,1.0,283.1499938964844,285.470458984375,289.64947509765625,288.6617126464844,293.1499938964844,293.1499938964844,283.1499938964844,20664.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4778984785079956,1.477905035018921,1.4574129636457658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3165.490966796875,0.0,146.49688720703125,1895.4371337890625,0.0,4300.0,0.411446064710617,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656145095825195,0.252796858549118,0.2303387820720672,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770724534988403,0.384347140789032,0.3666256368160248,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573291420936584,0.3991941511631012,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7617456912994385,0.2488140016794204,0.2388824075460434,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.6585874557495117,0.1597414016723632,0.7336523532867432,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643765091896057,1.0,1.0,0.0,1.0,-2.3633131980896,2.3633086681365967,4.492645530262962e-06,1.8261168003082275,0.5874797105789185,0.5874797105789185,0.0,115.09906768798828,107.0,13855.25,-0.0,1216.943115234375,1.0,283.1499938964844,285.5617980957031,289.5648193359375,288.5413513183594,293.1499938964844,293.1499938964844,283.1499938964844,20619.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3621776103973389,1.362183690071106,1.2381147485029942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3119.35986328125,0.0,123.26617431640624,1895.4371337890625,0.0,4300.0,0.3895041644573211,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656145095825195,0.252796858549118,0.2303387820720672,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770724534988403,0.384347140789032,0.3666256368160248,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573291420936584,0.3991941511631012,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7617456912994385,0.2488140016794204,0.2388824075460434,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.6585874557495117,0.1597414016723632,0.7336523532867432,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643765091896057,1.0,1.0,0.0,1.0,-2.3633131980896,2.3633086681365967,4.492645530262962e-06,1.8261168003082275,0.5874797105789185,0.5874797105789185,0.0,115.09906768798828,107.0,13855.25,-0.0,1216.943115234375,1.0,283.1499938964844,285.5617980957031,289.5648193359375,288.5413513183594,293.1499938964844,293.1499938964844,283.1499938964844,20619.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3621776103973389,1.362183690071106,1.2381147485029942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3119.35986328125,0.0,123.26617431640624,1895.4371337890625,0.0,4300.0,0.3895041644573211,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7652416825294495,0.2512724995613098,0.2289204001426696,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.8766831159591675,0.3820618987083435,0.3644237220287323,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.9990000128746032,0.6570795774459839,0.3973166048526764,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.7610629200935364,0.2469868808984756,0.237113818526268,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.6577762961387634,0.1584302484989166,0.7275656461715698,286.0627136230469,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.015625,286.0673522949219,1.0,0.4615607857704162,1.0,1.0,0.0,1.0,-2.347267866134644,2.3472633361816406,4.431786237546476e-06,1.813597321510315,0.5658692121505737,0.5658692121505737,0.0,113.86318969726562,107.0,13375.3701171875,-0.0,1193.5830078125,1.0,283.1499938964844,285.6517639160156,289.4926147460937,288.4393920898437,293.1499938964844,293.1499938964844,283.1499938964844,20527.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.2659214735031128,1.2659271955490112,1.0693182161958249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3081.0810546875,0.0,105.99535369873048,1895.4371337890625,0.0,4300.0,0.3717203736305237,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.7650197148323059,0.250993400812149,0.2286641001701355,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.876426100730896,0.3816375732421875,0.3640179932117462,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.078125,0.9990000128746032,0.6569724082946777,0.3972178101539612,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.7607797980308533,0.2466458231210708,0.2367874979972839,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.6574891209602356,0.1581858843564987,0.7264517545700073,286.0772705078125,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0158996582031,286.0820617675781,1.0,0.4611575305461883,1.0,1.0,0.0,1.0,-2.34462308883667,2.344618558883667,4.421796347742202e-06,1.811533570289612,0.5617228746414185,0.5617228746414185,0.0,113.7421646118164,110.0,13283.98828125,-0.0,1190.08935546875,1.0,283.1499938964844,285.6700439453125,289.47882080078125,288.419921875,293.1499938964844,293.1499938964844,283.1499938964844,20505.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.2478195428848269,1.247825264930725,1.0389555882284185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3073.81689453125,0.0,102.94607543945312,1895.4371337890625,0.0,4300.0,0.368427962064743,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627699375152588,0.2493239790201187,0.2271539866924286,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737760782241821,0.3790710270404815,0.36158487200737,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.655804455280304,0.398110955953598,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581365704536438,0.2445643097162246,0.2348188310861587,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.6549334526062012,0.1566928476095199,0.7197611927986145,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.459425151348114,1.0,1.0,0.0,1.0,-2.3305535316467285,2.3305492401123047,4.368846020952333e-06,1.800552248954773,0.5356512069702148,0.5356512069702148,0.0,113.652587890625,113.0,12711.544921875,-0.0,1173.817626953125,1.0,283.1499938964844,285.7915344238281,289.392333984375,288.2980651855469,293.1499938964844,293.1499938964844,283.1499938964844,20332.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.1372684240341189,1.1372737884521484,8.6301710666703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3028.593017578125,0.0,85.632080078125,1895.4371337890625,0.0,4300.0,0.3487196862697601,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627699375152588,0.2493239790201187,0.2271539866924286,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737760782241821,0.3790710270404815,0.36158487200737,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.655804455280304,0.398110955953598,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581365704536438,0.2445643097162246,0.2348188310861587,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.6549334526062012,0.1566928476095199,0.7197611927986145,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.459425151348114,1.0,1.0,0.0,1.0,-2.3305535316467285,2.3305492401123047,4.368846020952333e-06,1.800552248954773,0.5356512069702148,0.5356512069702148,0.0,113.652587890625,113.0,12711.544921875,-0.0,1173.817626953125,1.0,283.1499938964844,285.7915344238281,289.392333984375,288.2980651855469,293.1499938964844,293.1499938964844,283.1499938964844,20332.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.1372684240341189,1.1372737884521484,8.6301710666703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3028.593017578125,0.0,85.632080078125,1895.4371337890625,0.0,4300.0,0.3487196862697601,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.7612101435661316,0.2485344260931015,0.2264519482851028,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.8719236850738525,0.3778410255908966,0.3604310154914856,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.9990000128746032,0.6549034118652344,0.3993461430072784,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.7563750743865967,0.2435541749000549,0.2338760495185852,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.6532735228538513,0.1559669226408004,0.7165681719779968,286.23126220703125,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.01904296875,286.2371826171875,1.0,0.4589778780937195,1.0,1.0,0.0,1.0,-2.324838399887085,2.324834108352661,4.347431058704387e-06,1.796090602874756,0.5225481986999512,0.5225481986999512,0.0,113.9582290649414,113.0,12423.89453125,-0.0,1168.609375,1.0,283.1499938964844,285.8563537597656,289.3489990234375,288.23699951171875,293.1499938964844,293.1499938964844,283.1499938964844,20229.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.0840483903884888,1.084053635597229,7.841349258796981e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.08154296875,0.0,78.0730972290039,1895.4371337890625,0.0,4300.0,0.3395036458969116,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.7594404220581055,0.2477735131978988,0.2257820069789886,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.8698140978813171,0.3766448497772217,0.3593159317970276,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.9990000128746032,0.6538029909133911,0.4009897708892822,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.7544007897377014,0.2425630539655685,0.2329580783843994,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.6514307260513306,0.1552539616823196,0.7134648561477661,286.2887878417969,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02020263671875,286.29498291015625,1.0,0.4587538838386535,1.0,1.0,0.0,1.0,-2.3198366165161133,2.319832324981689,4.32873412137269e-06,1.7921853065490725,0.5094236731529236,0.5094236731529236,0.0,114.44823455810548,116.0,12135.2099609375,-0.0,1164.947265625,1.0,283.1499938964844,285.9233703613281,289.3055725097656,288.1758728027344,293.1499938964844,293.1499938964844,283.1499938964844,20117.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.032463312149048,1.032468318939209,7.112834765621302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2983.6396484375,0.0,71.2101821899414,1895.4371337890625,0.0,4300.0,0.3307627141475677,1.0,0.0,3.0,1.0,0.0
12076620,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.755465567111969,0.2463336437940597,0.2245308607816696,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650522828102112,0.3743496537208557,0.3571931421756744,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510698199272156,0.4052221477031708,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500064969062805,0.2406325340270996,0.2311876118183136,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473684906959534,0.1538636237382888,0.70749431848526,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588407874107361,1.0,1.0,0.0,1.0,-2.3115673065185547,2.311563014984131,4.297911800676957e-06,1.7857271432876587,0.483169287443161,0.483169287443161,0.0,115.86534881591795,119.0,11555.4521484375,-0.0,1161.308349609375,1.0,283.1499938964844,286.0625,289.2186279296875,288.0534362792969,293.1499938964844,293.1499938964844,283.1499938964844,19877.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.9347904920578004,0.9347952008247375,5.8307179529037973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2939.021728515625,0.0,59.41423034667969,1895.4371337890625,0.0,4300.0,0.3147798180580139,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.755465567111969,0.2463336437940597,0.2245308607816696,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650522828102112,0.3743496537208557,0.3571931421756744,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510698199272156,0.4052221477031708,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500064969062805,0.2406325340270996,0.2311876118183136,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473684906959534,0.1538636237382888,0.70749431848526,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588407874107361,1.0,1.0,0.0,1.0,-2.3115673065185547,2.311563014984131,4.297911800676957e-06,1.7857271432876587,0.483169287443161,0.483169287443161,0.0,115.86534881591795,119.0,11555.4521484375,-0.0,1161.308349609375,1.0,283.1499938964844,286.0625,289.2186279296875,288.0534362792969,293.1499938964844,293.1499938964844,283.1499938964844,19877.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.9347904920578004,0.9347952008247375,5.8307179529037973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2939.021728515625,0.0,59.41423034667969,1895.4371337890625,0.0,4300.0,0.3147798180580139,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.751145601272583,0.2449982166290283,0.223389059305191,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598479628562927,0.3721797466278076,0.3552047908306122,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477318406105042,0.4103781282901764,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452477812767029,0.2387624979019165,0.2294919639825821,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430070996284485,0.1525131911039352,0.7017865180969238,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594765603542328,1.0,1.0,0.0,1.0,-2.3051061630249023,2.3051018714904785,4.2739088712551165e-06,1.7806802988052368,0.4569806158542633,0.4569806158542633,0.0,117.72732543945312,107.0,10975.1025390625,-0.0,1161.4390869140625,1.0,283.1499938964844,286.2056884765625,289.1317443847656,287.9311218261719,293.1499938964844,293.1499938964844,283.1499938964844,19637.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.8451036214828491,0.8451080918312073,4.7655536405955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2894.922119140625,0.0,49.88865280151367,1895.4371337890625,0.0,4300.0,0.300810694694519,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.751145601272583,0.2449982166290283,0.223389059305191,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598479628562927,0.3721797466278076,0.3552047908306122,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477318406105042,0.4103781282901764,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452477812767029,0.2387624979019165,0.2294919639825821,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430070996284485,0.1525131911039352,0.7017865180969238,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594765603542328,1.0,1.0,0.0,1.0,-2.3051061630249023,2.3051018714904785,4.2739088712551165e-06,1.7806802988052368,0.4569806158542633,0.4569806158542633,0.0,117.72732543945312,107.0,10975.1025390625,-0.0,1161.4390869140625,1.0,283.1499938964844,286.2056884765625,289.1317443847656,287.9311218261719,293.1499938964844,293.1499938964844,283.1499938964844,19637.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.8451036214828491,0.8451080918312073,4.7655536405955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2894.922119140625,0.0,49.88865280151367,1895.4371337890625,0.0,4300.0,0.300810694694519,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522341012954712,0.2437371164560318,0.2221867889165878,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610171675682068,0.3700841665267944,0.3531592786312103,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449549198150635,0.4063369929790497,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457220554351807,0.236924797296524,0.2276895493268966,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431877017021179,0.1511764228343963,0.6954792141914368,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.02764892578125,286.67364501953125,1.0,0.4551349878311157,1.0,1.0,0.0,1.0,-2.286623477935791,2.286619186401367,4.206064659229014e-06,1.7664856910705566,0.4307802319526672,0.4307802319526672,0.0,115.55618286132812,110.0,10366.3193359375,-0.0,1132.552978515625,1.0,283.1499938964844,286.344970703125,289.0450744628906,287.8087158203125,293.1499938964844,293.1499938964844,283.1499938964844,19419.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.7634196877479553,0.7634239792823792,3.888840893750967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2850.841064453125,0.0,42.22636032104492,1895.4371337890625,0.0,4300.0,0.2887023687362671,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522341012954712,0.2437371164560318,0.2221867889165878,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610171675682068,0.3700841665267944,0.3531592786312103,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449549198150635,0.4063369929790497,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457220554351807,0.236924797296524,0.2276895493268966,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431877017021179,0.1511764228343963,0.6954792141914368,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.02764892578125,286.67364501953125,1.0,0.4551349878311157,1.0,1.0,0.0,1.0,-2.286623477935791,2.286619186401367,4.206064659229014e-06,1.7664856910705566,0.4307802319526672,0.4307802319526672,0.0,115.55618286132812,110.0,10366.3193359375,-0.0,1132.552978515625,1.0,283.1499938964844,286.344970703125,289.0450744628906,287.8087158203125,293.1499938964844,293.1499938964844,283.1499938964844,19419.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.7634196877479553,0.7634239792823792,3.888840893750967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2850.841064453125,0.0,42.22636032104492,1895.4371337890625,0.0,4300.0,0.2887023687362671,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517776489257812,0.2425445169210434,0.221084177494049,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.860329806804657,0.3680605590343475,0.3512183129787445,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434623599052429,0.4050831198692322,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446638941764832,0.2351322174072265,0.2259695082902908,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420742869377136,0.1499110162258148,0.6896225810050964,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529614746570587,1.0,1.0,0.0,1.0,-2.2723500728607178,2.272345781326294,4.153606823820155e-06,1.7552626132965088,0.4045615792274475,0.4045615792274475,0.0,114.6231460571289,113.0,9771.8017578125,-0.0,1113.412353515625,1.0,283.1499938964844,286.47998046875,288.9580383300781,287.6851806640625,293.1499938964844,293.1499938964844,283.1499938964844,19233.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.689272403717041,0.6892764568328857,3.1701166136599574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2793.892333984375,0.0,36.037227630615234,1895.4371337890625,0.0,4300.0,0.2781823873519897,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517776489257812,0.2425445169210434,0.221084177494049,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.860329806804657,0.3680605590343475,0.3512183129787445,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434623599052429,0.4050831198692322,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446638941764832,0.2351322174072265,0.2259695082902908,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420742869377136,0.1499110162258148,0.6896225810050964,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529614746570587,1.0,1.0,0.0,1.0,-2.2723500728607178,2.272345781326294,4.153606823820155e-06,1.7552626132965088,0.4045615792274475,0.4045615792274475,0.0,114.6231460571289,113.0,9771.8017578125,-0.0,1113.412353515625,1.0,283.1499938964844,286.47998046875,288.9580383300781,287.6851806640625,293.1499938964844,293.1499938964844,283.1499938964844,19233.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.689272403717041,0.6892764568328857,3.1701166136599574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2793.892333984375,0.0,36.037227630615234,1895.4371337890625,0.0,4300.0,0.2781823873519897,1.0,0.0,3.0,1.0,0.0
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.7509098052978516,0.2419726103544235,0.2205727994441986,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.8592216968536377,0.3670778274536133,0.3502933979034424,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9990000128746032,0.6426525115966797,0.4056007862091064,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7435022592544556,0.2342480570077896,0.2251401543617248,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.6409929990768433,0.1492998749017715,0.6868945360183716,286.8586120605469,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03192138671875,286.86572265625,1.0,0.4523746073246002,1.0,1.0,0.0,1.0,-2.2669718265533447,2.2669677734375,4.1339790186611935e-06,1.7510608434677124,0.3915095627307892,0.3915095627307892,0.0,114.6668472290039,113.0,9482.9150390625,-0.0,1107.7789306640625,1.0,283.1499938964844,286.54815673828125,288.9139709472656,287.6212463378906,293.1499938964844,293.1499938964844,283.1499938964844,19152.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.6550317406654358,0.6550357341766357,2.8629790094214523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2705.395751953125,0.0,33.40298843383789,1895.4371337890625,0.0,4300.0,0.2734422385692596,1.0,0.0,3.0,1.0,0.0
