time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.7497599124908447,0.2414155006408691,0.220082938671112,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.8577764630317688,0.3661138117313385,0.3493945002555847,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9990000128746032,0.6417251825332642,0.4066392183303833,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.7420608997344971,0.2333713769912719,0.2243262976408004,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.6396785974502563,0.1486976593732834,0.6842537522315979,286.9247131347656,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0334167480469,286.931884765625,1.0,0.4520583152770996,1.0,1.0,0.0,1.0,-2.2624001502990723,2.2623960971832275,4.1173329918819945e-06,1.7474892139434814,0.378498911857605,0.378498911857605,0.0,114.94280242919922,101.0,9198.1005859375,-0.0,1103.927734375,1.0,283.1499938964844,286.61602783203125,288.8688659667969,287.55572509765625,293.1499938964844,293.1499938964844,283.1499938964844,19073.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.6224889159202576,0.6224928498268127,2.5855722896039882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2618.07373046875,0.0,31.01497840881348,1895.4371337890625,0.0,4300.0,0.2690261602401733,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524923086166382,0.2403170466423034,0.2189985960721969,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608320355415344,0.3642069697380066,0.347494900226593,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404658555984497,0.4000802338123321,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440208792686462,0.231613203883171,0.2225681543350219,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412424445152283,0.1474933326244354,0.6783666014671326,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466657638549804,1.0,1.0,0.0,1.0,-2.241767406463623,2.2417633533477783,4.0430545595882e-06,1.7316046953201294,0.3524954617023468,0.3524954617023468,0.0,111.74404907226562,104.0,8616.169921875,-0.0,1069.7142333984375,1.0,283.1499938964844,286.7464599609375,288.78094482421875,287.4249572753906,293.1499938964844,293.1499938964844,283.1499938964844,18918.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932237267494202,1.0,0.0,0.0,0.5619688034057617,0.5619726181030273,2.1072587230719364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2444.73828125,0.0,26.846921920776367,1895.4371337890625,0.0,4242.56689453125,0.2611685395240783,1.0,0.0,3.0,1.0,0.0
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524923086166382,0.2403170466423034,0.2189985960721969,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608320355415344,0.3642069697380066,0.347494900226593,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404658555984497,0.4000802338123321,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440208792686462,0.231613203883171,0.2225681543350219,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412424445152283,0.1474933326244354,0.6783666014671326,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466657638549804,1.0,1.0,0.0,1.0,-2.241767406463623,2.2417633533477783,4.0430545595882e-06,1.7316046953201294,0.3524954617023468,0.3524954617023468,0.0,111.74404907226562,104.0,8616.169921875,-0.0,1069.7142333984375,1.0,283.1499938964844,286.7464599609375,288.78094482421875,287.4249572753906,293.1499938964844,293.1499938964844,283.1499938964844,18918.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932237267494202,1.0,0.0,0.0,0.5619688034057617,0.5619726181030273,2.1072587230719364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2444.73828125,0.0,26.846921920776367,1895.4371337890625,0.0,4242.56689453125,0.2611685395240783,1.0,0.0,3.0,1.0,0.0
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532245516777039,0.239258199930191,0.2179969996213913,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615033030509949,0.3623375296592712,0.3456801176071167,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402940154075623,0.3970524966716766,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440178394317627,0.2298813611268997,0.2208808958530426,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411449313163757,0.146340399980545,0.6729143857955933,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437828361988067,1.0,1.0,0.0,1.0,-2.226161479949951,2.226157665252685,3.986924184573581e-06,1.7193403244018557,0.3265294134616852,0.3265294134616852,0.0,110.0977554321289,107.0,8057.96826171875,-0.0,1047.1458740234375,1.0,283.1499938964844,286.8699035644531,288.7027282714844,287.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,18777.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776102304458618,1.0,0.0,0.0,0.5072228908538818,0.5072266459465027,1.7166870591722727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2275.83056640625,0.0,23.369739532470703,1895.4371337890625,0.0,4107.916015625,0.2545049786567688,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532245516777039,0.239258199930191,0.2179969996213913,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615033030509949,0.3623375296592712,0.3456801176071167,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402940154075623,0.3970524966716766,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440178394317627,0.2298813611268997,0.2208808958530426,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411449313163757,0.146340399980545,0.6729143857955933,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437828361988067,1.0,1.0,0.0,1.0,-2.226161479949951,2.226157665252685,3.986924184573581e-06,1.7193403244018557,0.3265294134616852,0.3265294134616852,0.0,110.0977554321289,107.0,8057.96826171875,-0.0,1047.1458740234375,1.0,283.1499938964844,286.8699035644531,288.7027282714844,287.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,18777.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776102304458618,1.0,0.0,0.0,0.5072228908538818,0.5072266459465027,1.7166870591722727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2275.83056640625,0.0,23.369739532470703,1895.4371337890625,0.0,4107.916015625,0.2545049786567688,1.0,0.0,3.0,1.0,0.0
12077460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901611328125,0.7521398663520813,0.2383140623569488,0.2171482145786285,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916564941406,0.8600419759750366,0.360667884349823,0.3441004455089569,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.9990000128746032,0.6397955417633057,0.3972767293453216,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.7423063516616821,0.2283022105693817,0.2193926125764846,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2873840332031,0.6396052241325378,0.1453015506267547,0.6682596206665039,287.2913513183594,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0411376953125,287.29852294921875,1.0,0.4424720406532287,1.0,1.0,0.0,1.0,-2.216132402420044,2.2161285877227783,3.951153757952852e-06,1.7115063667297363,0.302820473909378,0.302820473909378,0.0,109.89069366455078,107.0,7564.7529296875,-0.0,1035.997802734375,1.0,283.1499938964844,286.9827575683594,288.6405639648437,287.2025451660156,293.1499938964844,293.1499938964844,283.1499938964844,18624.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576014280319214,1.0,0.0,0.0,0.4613646268844604,0.4679025113582611,1.4203064502282814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2136.363037109375,0.0,20.92963218688965,1895.4371337890625,0.0,3931.176025390625,0.2494808882474899,1.0,0.0,3.0,1.0,0.0
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.300537109375,0.7519890666007996,0.2382334321737289,0.2170770168304443,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.8598485589027405,0.3605251014232635,0.3439668118953705,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.9990000128746032,0.6397267580032349,0.3973937630653381,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.7421024441719055,0.2281653136014938,0.2192650884389877,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.6394241452217102,0.1452115178108215,0.6678640842437744,287.3017272949219,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04132080078125,287.3089599609375,1.0,0.4424067735671997,1.0,1.0,0.0,1.0,-2.2153985500335693,2.215394735336304,3.948543053411413e-06,1.7109333276748655,0.3007703721523285,0.3007703721523285,0.0,109.91478729248048,110.0,7522.05078125,-0.0,1035.3333740234375,1.0,283.1499938964844,286.9925537109375,288.6356506347656,287.1945495605469,293.1499938964844,293.1499938964844,283.1499938964844,18603.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556615948677064,1.0,0.0,0.0,0.4574908316135406,0.4662701785564422,1.3965556711070803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2125.3701171875,0.0,20.80305862426757,1895.4371337890625,0.0,3913.820068359375,0.2491303980350494,1.0,0.0,3.0,1.0,0.0
12077580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495302557945251,0.2372519075870514,0.2162242829799652,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567518591880798,0.3587770462036133,0.3423459529876709,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6384984254837036,0.3998924791812897,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389886379241943,0.2264615297317505,0.2176937609910965,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366732120513916,0.1440891027450561,0.6630112528800964,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421139061450958,1.0,1.0,0.0,1.0,-2.207710266113281,2.207706451416016,3.92125548387412e-06,1.7049323320388794,0.2753370106220245,0.2753370106220245,0.0,110.66643524169922,113.0,7000.369140625,-0.0,1030.2718505859375,1.0,283.1499938964844,287.1156311035156,288.5801696777344,287.10137939453125,293.1499938964844,293.1499938964844,283.1499938964844,18327.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293347001075744,1.0,0.0,0.0,0.4117968380451202,0.4666607975959778,1.1315128389810525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1981.9462890625,0.0,20.240772247314453,1895.4371337890625,0.0,3675.041259765625,0.2460711300373077,1.0,0.0,3.0,1.0,0.0
12077640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495302557945251,0.2372519075870514,0.2162242829799652,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567518591880798,0.3587770462036133,0.3423459529876709,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6384984254837036,0.3998924791812897,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389886379241943,0.2264615297317505,0.2176937609910965,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366732120513916,0.1440891027450561,0.6630112528800964,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421139061450958,1.0,1.0,0.0,1.0,-2.207710266113281,2.207706451416016,3.92125548387412e-06,1.7049323320388794,0.2753370106220245,0.2753370106220245,0.0,110.66643524169922,113.0,7000.369140625,-0.0,1030.2718505859375,1.0,283.1499938964844,287.1156311035156,288.5801696777344,287.10137939453125,293.1499938964844,293.1499938964844,283.1499938964844,18327.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293347001075744,1.0,0.0,0.0,0.4117968380451202,0.4666607975959778,1.1315128389810525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1981.9462890625,0.0,20.240772247314453,1895.4371337890625,0.0,3675.041259765625,0.2460711300373077,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.7479817867279053,0.2367729395627975,0.2158204466104507,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.8548260927200317,0.357920378446579,0.3415649831295013,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.6376177668571472,0.4017401337623596,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4966125488281,0.7371149063110352,0.2256095707416534,0.2169199436903,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.6350241303443909,0.1435257196426391,0.6606290340423584,287.4980163574219,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0447998046875,287.5050048828125,1.0,0.4422703087329864,1.0,1.0,0.0,1.0,-2.2047150135040283,2.204710960388184,3.910656232619658e-06,1.7025971412658691,0.26271653175354,0.26271653175354,0.0,111.30499267578124,113.0,6753.19580078125,-0.0,1029.60498046875,1.0,283.1499938964844,287.1752319335937,288.55572509765625,287.05780029296875,293.1499938964844,293.1499938964844,283.1499938964844,18239.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91277277469635,1.0,0.0,0.0,0.3913246095180511,0.4708513021469116,1.021935336353863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.757080078125,0.0,20.217315673828125,1895.4371337890625,0.0,3522.318115234375,0.2451467812061309,1.0,0.0,3.0,1.0,0.0
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585632324219,0.7462672591209412,0.2362922728061676,0.2154232114553451,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599670410156,0.8527066111564636,0.3570649623870849,0.3407939672470093,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5610046386719,0.9990000128746032,0.6365510821342468,0.4039074182510376,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.735075056552887,0.224750280380249,0.2161469906568527,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.6332308650016785,0.1429554522037506,0.6582499146461487,287.5596923828125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0457458496094,287.56640625,1.0,0.4425838887691498,1.0,1.0,0.0,1.0,-2.2021284103393555,2.2021243572235107,3.901519903592998e-06,1.7005831003189087,0.2501356601715088,0.2501356601715088,0.0,112.08541870117188,101.0,6515.4296875,-0.0,1029.8883056640625,1.0,283.1499938964844,287.2322692871094,288.5340881347656,287.0172424316406,293.1499938964844,293.1499938964844,283.1499938964844,18185.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894074022769928,1.0,0.0,0.0,0.3722403943538666,0.47431680560112,9.281362345348045e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1840.1390380859373,0.0,20.20364570617676,1895.4371337890625,0.0,3348.285888671875,0.2444185018539428,1.0,0.0,3.0,1.0,0.0
12077820,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479893565177917,0.2352838367223739,0.2144668698310852,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545594811439514,0.3553097248077392,0.3390869498252868,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348161697387695,0.3992078900337219,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359094619750977,0.2229726314544677,0.214416965842247,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.633857011795044,0.1417645215988159,0.6526402831077576,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381600320339203,1.0,1.0,0.0,1.0,-2.1844828128814697,2.184478998184204,3.839815235551214e-06,1.6870335340499878,0.2249439358711242,0.2249439358711242,0.0,109.7348403930664,104.0,6051.46923828125,-0.0,1003.2075805664062,1.0,283.1499938964844,287.3373718261719,288.4992980957031,286.9460144042969,293.1499938964844,293.1499938964844,283.1499938964844,18134.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517501950263977,1.0,0.0,0.0,0.3372810184955597,0.4786040782928467,7.835846638215571e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1707.1754150390625,0.0,20.13850784301757,1895.4371337890625,0.0,2951.66650390625,0.2432606369256973,1.0,0.0,3.0,1.0,0.0
12077880,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479893565177917,0.2352838367223739,0.2144668698310852,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545594811439514,0.3553097248077392,0.3390869498252868,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348161697387695,0.3992078900337219,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359094619750977,0.2229726314544677,0.214416965842247,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.633857011795044,0.1417645215988159,0.6526402831077576,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381600320339203,1.0,1.0,0.0,1.0,-2.1844828128814697,2.184478998184204,3.839815235551214e-06,1.6870335340499878,0.2249439358711242,0.2249439358711242,0.0,109.7348403930664,104.0,6051.46923828125,-0.0,1003.2075805664062,1.0,283.1499938964844,287.3373718261719,288.4992980957031,286.9460144042969,293.1499938964844,293.1499938964844,283.1499938964844,18134.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517501950263977,1.0,0.0,0.0,0.3372810184955597,0.4786040782928467,7.835846638215571e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1707.1754150390625,0.0,20.13850784301757,1895.4371337890625,0.0,2951.66650390625,0.2432606369256973,1.0,0.0,3.0,1.0,0.0
12077940,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.747880756855011,0.0,0.2135062962770462,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542737364768982,0.0,0.3373753726482391,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976011574268341,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.7349770665168762,0.0,0.2126805037260055,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642517089844,0.6329658031463623,0.0,0.6471089720726013,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170604944229126,2.1706011295318604,3.791257768170908e-06,1.6761374473571775,0.0,0.0,0.0,108.70768737792967,60.0,5622.6259765625,-0.0,985.5339965820312,0.0,283.1499938964844,287.4336242675781,288.4747314453125,286.8869323730469,293.1499938964844,293.1499938964844,278.1499938964844,18113.240234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056647181510925,0.480763703584671,6.764402371572942e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035139083862305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.747880756855011,0.0,0.2135062962770462,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542737364768982,0.0,0.3373753726482391,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976011574268341,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.7349770665168762,0.0,0.2126805037260055,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642517089844,0.6329658031463623,0.0,0.6471089720726013,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170604944229126,2.1706011295318604,3.791257768170908e-06,1.6761374473571775,0.0,0.0,0.0,108.70768737792967,60.0,5622.6259765625,-0.0,985.5339965820312,0.0,283.1499938964844,287.4336242675781,288.4747314453125,286.8869323730469,293.1499938964844,293.1499938964844,278.1499938964844,18113.240234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056647181510925,0.480763703584671,6.764402371572942e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035139083862305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83331298828125,0.0,0.0,0.0006716842763125,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349609375,0.3784597218036651,0.0,0.0007073169690556,297.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83544921875,0.3784597218036651,0.0,0.0005224220221862,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83306884765625,0.0,0.0,0.0007073157466948,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307189941406,0.0,0.0,0.003355199471116,287.8465270996094,294.1499938964844,290.3078918457031,285.61383056640625,290.3439025878906,296.67608642578125,286.5997619628906,0.0,0.0,0.7835211157798767,0.7835211157798767,0.2164788842201233,1.0,-0.0071579501964151,0.007207385264337,-4.94353189424146e-05,-0.0089983316138386,0.0,0.0,0.0,-0.0376276411116123,60.0,896.966796875,-0.0,-3.493307531243772e-06,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,2.0081643015146252e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6578543889805319e-15,3.316943751998161e-15,5.266373405099212e-21,1.995386147979339e-11,1.995382678532387e-11,3.4962611695623775e-17,0.0,0.0,-0.0,0.0,0.0,1.3731085479599949e-25,9.287700240019035e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314208984375,0.0,0.0,0.0008619623258709,297.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331604003906,0.0,0.0,0.0013210136676207,297.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.0,0.0,0.0005451756878755,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311462402344,0.0,0.0,0.0008627905626781,297.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289794921875,0.0,0.0,0.0027676753234118,287.8431396484375,294.1499938964844,290.27227783203125,285.603271484375,290.3407897949219,296.2242126464844,286.065185546875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069337217137217,0.0067945742048323,0.0001391474797856,-0.0092953201383352,0.0,0.0,0.0,-0.0369049981236457,60.0,366.2398986816406,-0.0,-3.970910256612115e-06,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9849159287809704e-26,-5.284338848018499e-26,-4.004944536889968e-29,-7.207012712142563e-19,-7.201909524750994e-19,-5.103123777825938e-22,0.0,0.0,-0.0,0.0,0.0,4.203895392974451e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,0.0001165985959232,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305969238281,0.0,0.0,0.0001349725062027,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299865722656,0.0,0.0,0.0001208299654535,297.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293151855469,0.0,0.0,0.0001214595904457,297.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,0.0005370784783735,287.8401794433594,294.1499938964844,290.2335205078125,285.5920104980469,290.33856201171875,295.61328125,285.86865234375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012373317731544,0.0024422006681561,-0.001204869011417,-0.0124162435531616,0.0,0.0,0.0,-0.0080720279365777,60.0,139.58316040039062,-0.0,-1.0438247954880353e-07,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2452958747687862e-36,1.7030496363189882e-36,3.7989950221745134e-37,-5.5560998769944444e-21,-4.511659145643371e-21,-1.04444083232527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287048339844,0.0,0.0,9.451945516048e-05,297.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,9.983780182665214e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,7.426737283822149e-05,297.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285217285156,0.0,0.0,9.950047387974335e-05,297.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268127441406,0.0,0.0,0.0004710120265372,287.83892822265625,294.1499938964844,290.1948547363281,285.5809936523437,290.3373718261719,294.98931884765625,285.82537841796875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010071211727336,0.000635047792457,0.0003720734093803,-0.0141494777053594,0.0,0.0,0.0,-0.0076076257973909,60.0,52.83942031860352,-0.0,-6.91554902232383e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.363116314379561e-44,-4.203895392974451e-44,-2.1019476964872256e-44,-7.883237224989925e-21,-4.0462303027952105e-21,-3.837006922194714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.827880859375,0.0,0.0,9.39497258514166e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82891845703125,0.0,0.0,9.89365580608137e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,7.30791362002492e-05,297.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276672363281,0.0,0.0,9.893326932797208e-05,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,0.0004692873335443,287.837646484375,294.1499938964844,290.15625,285.5702209472656,290.3359375,294.4320068359375,285.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001113676466,2.843465018997904e-08,0.0010010852711275,-0.014761016704142,0.0,0.0,0.0,-0.0077855898998677,60.0,20.998592376708984,-0.0,-6.834169141711754e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.03128316759131e-21,-4.0166210334955776e-21,-4.014662134095733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82696533203125,0.0,0.0,9.393891377840192e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279724121094,0.0,0.0,9.892244270304218e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,7.306397310458124e-05,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267517089844,0.0,0.0,9.892218076856808e-05,297.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250732421875,0.0,0.0,0.0004692435031756,287.83624267578125,294.1499938964844,290.11773681640625,285.5596618652344,290.33416748046875,293.9352722167969,285.8712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010672267526,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,9.460707664489746,-0.0,-6.832598842265726e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032666917971491e-21,-4.016342748611765e-21,-4.016324169359725e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82489013671875,0.0,0.0,9.39278834266588e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,9.891079389490189e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82525634765625,0.0,0.0,7.305532199097797e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,9.891056834021585e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82305908203125,0.0,0.0,0.0004691885260399,287.8331298828125,294.1499938964844,290.0409240722656,285.53924560546875,290.32965087890625,293.0960388183594,285.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.657105445861816,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.03267984266856e-21,-4.01633992133428e-21,-4.01633992133428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82489013671875,0.0,0.0,9.39278834266588e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,9.891079389490189e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82525634765625,0.0,0.0,7.305532199097797e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,9.891056834021585e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82305908203125,0.0,0.0,0.0004691885260399,287.8331298828125,294.1499938964844,290.0409240722656,285.53924560546875,290.32965087890625,293.0960388183594,285.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.657105445861816,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.03267984266856e-21,-4.01633992133428e-21,-4.01633992133428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8225402832031,0.0,0.0,9.391788626089692e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,9.890026558423416e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,7.304754399228841e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,9.890004002954812e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,0.0004691385838668,287.82965087890625,294.1499938964844,289.9643859863281,285.51959228515625,290.3238525390625,292.42437744140625,286.0225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8651695251464844,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8225402832031,0.0,0.0,9.391788626089692e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,9.890026558423416e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,7.304754399228841e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,9.890004002954812e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,0.0004691385838668,287.82965087890625,294.1499938964844,289.9643859863281,285.51959228515625,290.3238525390625,292.42437744140625,286.0225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8651695251464844,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199157714844,0.0,0.0,9.390923514729366e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208923339844,0.0,0.0,9.889114880934358e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202819824219,0.0,0.0,7.304080645553768e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,9.889093053061516e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.818115234375,0.0,0.0,0.0004690953646786,287.8257751464844,294.1499938964844,289.88818359375,285.5007019042969,290.3168029785156,291.8830261230469,286.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.676231861114502,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199157714844,0.0,0.0,9.390923514729366e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208923339844,0.0,0.0,9.889114880934358e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202819824219,0.0,0.0,7.304080645553768e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,9.889093053061516e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.818115234375,0.0,0.0,0.0004690953646786,287.8257751464844,294.1499938964844,289.88818359375,285.5007019042969,290.3168029785156,291.8830261230469,286.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.676231861114502,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.0,9.390226477989928e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,9.888381464406848e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174133300781,0.0,0.0,7.303538586711511e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,9.888359636534004e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152770996094,0.0,0.0,0.0004690605856012,287.82159423828125,294.1499938964844,289.8122863769531,285.482421875,290.3085021972656,291.44317626953125,286.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5669023990631104,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.0,9.390226477989928e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,9.888381464406848e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174133300781,0.0,0.0,7.303538586711511e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,9.888359636534004e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152770996094,0.0,0.0,0.0004690605856012,287.82159423828125,294.1499938964844,289.8122863769531,285.482421875,290.3085021972656,291.44317626953125,286.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5669023990631104,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155212402344,0.0,0.0,9.389951446792112e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164978027344,0.0,0.0,9.888091153698042e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158874511719,0.0,0.0,7.303324673557654e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153381347656,0.0,0.0,9.8880693258252e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,0.0004690468485932,287.8193664550781,294.1499938964844,289.7744445800781,285.4734802246094,290.3039245605469,291.2541198730469,286.1835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.518404245376587,-0.0,-6.826750365007683e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.0,0.0,9.38973025768064e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149108886719,0.0,0.0,9.887858323054388e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,7.303152233362198e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,9.887836495181546e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81219482421875,0.0,0.0,0.0004690357891377,287.8171081542969,294.1499938964844,289.7366638183594,285.4646911621094,290.2990417480469,291.08251953125,286.2117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.4715819358825684,-0.0,-6.82641569937914e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106384277344,0.0,0.0,9.389462502440438e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81158447265625,0.0,0.0,9.887576015898958e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,7.302943413378671e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104553222656,0.0,0.0,9.887554915621875e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,0.0004690224304795,287.81231689453125,294.1499938964844,289.661376953125,285.44744873046875,290.2884216308594,290.7835998535156,286.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3811933994293213,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106384277344,0.0,0.0,9.389462502440438e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81158447265625,0.0,0.0,9.887576015898958e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,7.302943413378671e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104553222656,0.0,0.0,9.887554915621875e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,0.0004690224304795,287.81231689453125,294.1499938964844,289.661376953125,285.44744873046875,290.2884216308594,290.7835998535156,286.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3811933994293213,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80712890625,0.0,0.0,9.389447950525208e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080749511719,0.0,0.0,9.887560736387968e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,7.302931771846488e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80694580078125,0.0,0.0,9.887539636110888e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.805419921875,0.0,0.0,0.0004690217028837,287.80731201171875,294.1499938964844,289.5863647460937,285.4306030273437,290.276611328125,290.5331726074219,286.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.294259548187256,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80712890625,0.0,0.0,9.389447950525208e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080749511719,0.0,0.0,9.887560736387968e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,7.302931771846488e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80694580078125,0.0,0.0,9.887539636110888e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.805419921875,0.0,0.0,0.0004690217028837,287.80731201171875,294.1499938964844,289.5863647460937,285.4306030273437,290.276611328125,290.5331726074219,286.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.294259548187256,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
