time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079260,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034362792969,0.0,0.0,9.389706247020511e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,9.887832129606976e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038024902344,0.0,0.0,7.30313258827664e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80328369140625,0.0,0.0,9.887811756925656e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017578125,0.0,0.0,0.0004690346249844,287.80206298828125,294.1499938964844,289.5116577148437,285.4140930175781,290.26373291015625,290.320556640625,286.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2103312015533447,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034362792969,0.0,0.0,9.389706247020511e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,9.887832129606976e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038024902344,0.0,0.0,7.30313258827664e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80328369140625,0.0,0.0,9.887811756925656e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017578125,0.0,0.0,0.0004690346249844,287.80206298828125,294.1499938964844,289.5116577148437,285.4140930175781,290.26373291015625,290.320556640625,286.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2103312015533447,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,9.390251943841577e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005065917969,0.0,0.0,9.888406202662736e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999267578125,0.0,0.0,7.303556049009785e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994384765625,0.0,0.0,9.888385829981416e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,0.0004690618661697,287.7966003417969,294.1499938964844,289.4372863769531,285.3978271484375,290.2497253417969,290.1375427246094,286.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1291422843933105,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,9.390251943841577e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005065917969,0.0,0.0,9.888406202662736e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999267578125,0.0,0.0,7.303556049009785e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994384765625,0.0,0.0,9.888385829981416e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,0.0004690618661697,287.7966003417969,294.1499938964844,289.4372863769531,285.3978271484375,290.2497253417969,290.1375427246094,286.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1291422843933105,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.797607421875,0.0,0.0,9.390635386807844e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79852294921875,0.0,0.0,9.888810018310323e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,7.303854363271967e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,9.888789645629004e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,0.0004690810164902,287.7937927246094,294.1499938964844,289.4001770019531,285.3897705078125,290.2423400878906,290.0551147460937,286.421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.089505434036255,-0.0,-6.827620069316255e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79559326171875,0.0,0.0,9.391093044541776e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965087890625,0.0,0.0,9.889291686704382e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,7.3042101575993e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79541015625,0.0,0.0,9.889271314023064e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939453125,0.0,0.0,0.0004691038921009,287.7909545898437,294.1499938964844,289.3631896972656,285.3817443847656,290.23468017578125,289.9778137207031,286.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.0504720211029053,-0.0,-6.828273768633153e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914428710937,0.0,0.0,9.392232459504156e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.0,0.0,9.890492219710724e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917785644531,0.0,0.0,7.305096369236708e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.0,9.890471847029404e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,0.0004691608482971,287.7851257324219,294.1499938964844,289.2893981933594,285.3657531738281,290.21856689453125,289.8363037109375,286.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9741170406341555,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914428710937,0.0,0.0,9.392232459504156e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.0,0.0,9.890492219710724e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917785644531,0.0,0.0,7.305096369236708e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.0,9.890471847029404e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,0.0004691608482971,287.7851257324219,294.1499938964844,289.2893981933594,285.3657531738281,290.21856689453125,289.8363037109375,286.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9741170406341555,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,9.393667278345674e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880554199219,0.0,0.0,9.892001980915666e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,7.306211773538962e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870178222656,0.0,0.0,9.891982335830107e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.0,0.0004692325019277,287.7791442871094,294.1499938964844,289.2159118652344,285.3498229980469,290.201416015625,289.7091979980469,286.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8999055624008176,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,9.393667278345674e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880554199219,0.0,0.0,9.892001980915666e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,7.306211773538962e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870178222656,0.0,0.0,9.891982335830107e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.0,0.0004692325019277,287.7791442871094,294.1499938964844,289.2159118652344,285.3498229980469,290.201416015625,289.7091979980469,286.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8999055624008176,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,9.395385859534144e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836608886719,0.0,0.0,9.893812239170074e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,7.307548366952688e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,9.893792594084516e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811889648437,0.0,0.0,0.0004693183582276,287.77301025390625,294.1499938964844,289.1427307128906,285.3338623046875,290.18328857421875,289.5933837890625,286.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.827676773071289,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,9.395385859534144e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836608886719,0.0,0.0,9.893812239170074e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,7.307548366952688e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,9.893792594084516e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811889648437,0.0,0.0,0.0004693183582276,287.77301025390625,294.1499938964844,289.1427307128906,285.3338623046875,290.18328857421875,289.5933837890625,286.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.827676773071289,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,9.397372923558578e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,9.895904076984152e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,7.309093052754179e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781066894531,0.0,0.0,9.895884431898594e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,0.0004694176313932,287.76678466796875,294.1499938964844,289.0698547363281,285.3177795410156,290.1641845703125,289.4864501953125,286.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7572839260101318,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,9.397372923558578e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,9.895904076984152e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,7.309093052754179e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781066894531,0.0,0.0,9.895884431898594e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,0.0004694176313932,287.76678466796875,294.1499938964844,289.0698547363281,285.3177795410156,290.1641845703125,289.4864501953125,286.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7572839260101318,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759704589844,0.0,0.0,9.398459224030375e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768249511719,0.0,0.0,9.897048585116865e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.0,7.309938519028947e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758178710937,0.0,0.0,9.897028940031304e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744140625,0.0,0.0,0.0004694719100371,287.7636108398437,294.1499938964844,289.03350830078125,285.3096923828125,290.1542663574219,289.4357604980469,286.5826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.7227362394332886,-0.0,-6.838885013848994e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7736511230469,0.0,0.0,9.399603732163088e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745056152344,0.0,0.0,9.898253483697772e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,7.310828368645161e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77349853515625,0.0,0.0,9.898234566207977e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721252441406,0.0,0.0,0.0004695290699601,287.7604064941406,294.1499938964844,288.9972839355469,285.3015441894531,290.1441345214844,289.3866271972656,286.5957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.0568692283879955e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6885985136032104,-0.0,-6.84053986788058e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,9.402049909112976e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698059082031,0.0,0.0,9.900829172693192e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,7.312730303965509e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.768798828125,0.0,0.0,9.900810255203396e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674255371094,0.0,0.0,0.0004696512769442,287.7539367675781,294.1499938964844,288.92498779296875,285.2850646972656,290.1231384277344,289.2923583984375,286.6204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6214921474456787,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,9.402049909112976e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698059082031,0.0,0.0,9.900829172693192e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,7.312730303965509e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.768798828125,0.0,0.0,9.900810255203396e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674255371094,0.0,0.0,0.0004696512769442,287.7539367675781,294.1499938964844,288.92498779296875,285.2850646972656,290.1231384277344,289.2923583984375,286.6204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6214921474456787,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,9.404666343471035e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,9.903583850245924e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644958496094,0.0,0.0,7.314765389310196e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640075683594,0.0,0.0,9.903565660351887e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,0.0004697819822467,287.74737548828125,294.1499938964844,288.85302734375,285.268310546875,290.1012268066406,289.2024841308594,286.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5558521747589111,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,9.404666343471035e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,9.903583850245924e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644958496094,0.0,0.0,7.314765389310196e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640075683594,0.0,0.0,9.903565660351887e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,0.0004697819822467,287.74737548828125,294.1499938964844,288.85302734375,285.268310546875,290.1012268066406,289.2024841308594,286.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5558521747589111,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593078613281,0.0,0.0,9.407371544511987e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,9.906431660056114e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,7.316868868656456e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591552734375,0.0,0.0,9.90641347016208e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578125,0.0,0.0,0.0004699170822277,287.7407531738281,294.1499938964844,288.7813720703125,285.2511901855469,290.07843017578125,289.1161804199219,286.6648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4915767908096311,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593078613281,0.0,0.0,9.407371544511987e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,9.906431660056114e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,7.316868868656456e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591552734375,0.0,0.0,9.90641347016208e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578125,0.0,0.0,0.0004699170822277,287.7407531738281,294.1499938964844,288.7813720703125,285.2511901855469,290.07843017578125,289.1161804199219,286.6648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4915767908096311,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543640136719,0.0,0.0,9.410073107574136e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,9.90927728707902e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546691894531,0.0,0.0,7.318970165215433e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75421142578125,0.0,0.0,9.909259097184986e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,0.0004700520657934,287.7340393066406,294.1499938964844,288.7099914550781,285.2336120605469,290.05474853515625,289.03271484375,286.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4285582304000854,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543640136719,0.0,0.0,9.410073107574136e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,9.90927728707902e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546691894531,0.0,0.0,7.318970165215433e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75421142578125,0.0,0.0,9.909259097184986e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,0.0004700520657934,287.7340393066406,294.1499938964844,288.7099914550781,285.2336120605469,290.05474853515625,289.03271484375,286.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4285582304000854,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518920898437,0.0,0.0,9.411395149072632e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.752685546875,0.0,0.0,9.910668450174852e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521667480469,0.0,0.0,7.319997530430555e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,9.91065098787658e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504272460937,0.0,0.0,0.0004701181023847,287.7306823730469,294.1499938964844,288.6744384765625,285.22467041015625,290.0425720214844,288.99188232421875,286.694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3974902629852295,-0.0,-6.857612788735423e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.0,0.0,9.41268226597458e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,9.912023961078376e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496643066406,0.0,0.0,7.320998702198267e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74920654296875,0.0,0.0,9.912006498780102e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,0.0004701823927462,287.727294921875,294.1499938964844,288.6389465332031,285.215576171875,290.0302124023437,288.9515686035156,286.7031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.366702914237976,-0.0,-6.859478673959529e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442932128906,0.0,0.0,9.415109525434671e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450866699219,0.0,0.0,9.914580004988238e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,7.322886813199148e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.744140625,0.0,0.0,9.914562542689964e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,0.0004703036684077,287.720458984375,294.1499938964844,288.56817626953125,285.1969909667969,290.0048522949219,288.8723449707031,286.7203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3059303760528564,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442932128906,0.0,0.0,9.415109525434671e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450866699219,0.0,0.0,9.914580004988238e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,7.322886813199148e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.744140625,0.0,0.0,9.914562542689964e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,0.0004703036684077,287.720458984375,294.1499938964844,288.56817626953125,285.1969909667969,290.0048522949219,288.8723449707031,286.7203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3059303760528564,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391967773437,0.0,0.0,9.417270484846084e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,9.916855196934192e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394714355469,0.0,0.0,7.324566831812263e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7390441894531,0.0,0.0,9.91683773463592e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,0.0004704116145148,287.7135925292969,294.1499938964844,288.49774169921875,285.17779541015625,289.97869873046875,288.7947082519531,286.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570440059344e-09,0.0010035138111561,-0.0154935894533991,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2461663484573364,-0.0,-6.866125090709829e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391967773437,0.0,0.0,9.417270484846084e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,9.916855196934192e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394714355469,0.0,0.0,7.324566831812263e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7390441894531,0.0,0.0,9.91683773463592e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,0.0004704116145148,287.7135925292969,294.1499938964844,288.49774169921875,285.17779541015625,289.97869873046875,288.7947082519531,286.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570440059344e-09,0.0010035138111561,-0.0154935894533991,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2461663484573364,-0.0,-6.866125090709829e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340393066406,0.0,0.0,9.41908365348354e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348022460937,0.0,0.0,9.918764408212156e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,7.325976912397891e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73388671875,0.0,0.0,9.91874694591388e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326354980469,0.0,0.0,0.0004705021856352,287.7066955566406,294.1499938964844,288.4275817871094,285.1579284667969,289.95172119140625,288.71844482421875,286.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1873449087142944,-0.0,-6.868749125032991e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340393066406,0.0,0.0,9.41908365348354e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348022460937,0.0,0.0,9.918764408212156e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,7.325976912397891e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73388671875,0.0,0.0,9.91874694591388e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326354980469,0.0,0.0,0.0004705021856352,287.7066955566406,294.1499938964844,288.4275817871094,285.1579284667969,289.95172119140625,288.71844482421875,286.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1873449087142944,-0.0,-6.868749125032991e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,9.420471906196326e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,9.920226875692606e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290954589844,0.0,0.0,7.327056664507836e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286682128906,0.0,0.0,9.920209413394332e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274475097656,0.0,0.0,0.0004705715400632,287.69976806640625,294.1499938964844,288.35772705078125,285.1373291015625,289.92401123046875,288.6434020996094,286.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248768373749e-09,0.001003851997666,-0.0155971767380833,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1293957233428955,-0.0,-6.870754276633306e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,9.420471906196326e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,9.920226875692606e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290954589844,0.0,0.0,7.327056664507836e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286682128906,0.0,0.0,9.920209413394332e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274475097656,0.0,0.0,0.0004705715400632,287.69976806640625,294.1499938964844,288.35772705078125,285.1373291015625,289.92401123046875,288.6434020996094,286.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248768373749e-09,0.001003851997666,-0.0155971767380833,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1293957233428955,-0.0,-6.870754276633306e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,9.420984861208126e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269592285156,0.0,0.0,9.920766751747578e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,7.327455386985093e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,9.920750017045066e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.0,0.0,0.0004705971805378,287.6962890625,294.1499938964844,288.3229064941406,285.1267395019531,289.90985107421875,288.60626220703125,286.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215530587967805e-09,0.00100390589796,-0.0156136909499764,0.0,0.0,0.0,-0.0079466802999377,60.0,1.1007342338562012,-0.0,-6.871491819993025e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235717773437,0.0,0.0,9.421365393791348e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243347167969,0.0,0.0,9.92116765701212e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7238464355469,0.0,0.0,7.327750790864229e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.0,0.0,9.921150194713846e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221984863281,0.0,0.0,0.0004706161853391,287.6928100585937,294.1499938964844,288.2881774902344,285.115966796875,289.8955383300781,288.56939697265625,286.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209778251268e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0722724199295044,-0.0,-6.872037516814089e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182922363281,0.0,0.0,9.421698632650076e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190246582031,0.0,0.0,9.921517630573362e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,7.328009814955294e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181396484375,0.0,0.0,9.92150089587085e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169494628906,0.0,0.0,0.0004706328327301,287.6858215332031,294.1499938964844,288.21893310546875,285.09375,289.8663330078125,288.49639892578125,286.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.3301897057499446e-09,0.0010039798216894,-0.0156363155692815,0.0,0.0,0.0,-0.0079509625211358,60.0,1.015921950340271,-0.0,-6.872502922306013e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182922363281,0.0,0.0,9.421698632650076e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190246582031,0.0,0.0,9.921517630573362e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,7.328009814955294e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181396484375,0.0,0.0,9.92150089587085e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169494628906,0.0,0.0,0.0004706328327301,287.6858215332031,294.1499938964844,288.21893310546875,285.09375,289.8663330078125,288.49639892578125,286.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.3301897057499446e-09,0.0010039798216894,-0.0156363155692815,0.0,0.0,0.0,-0.0079509625211358,60.0,1.015921950340271,-0.0,-6.872502922306013e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,9.42141195992008e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,9.921215678332372e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,7.327786443056539e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,9.921199671225622e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,0.0004706185136456,287.6788635253906,294.1499938964844,288.1499938964844,285.0706481933594,289.8363952636719,288.4242858886719,286.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326450918692217e-09,0.0010039478074759,-0.0156265199184417,0.0,0.0,0.0,-0.0079491091892123,60.0,0.9603055119514464,-0.0,-6.872065227980785e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
