time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081600,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,9.42141195992008e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,9.921215678332372e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,7.327786443056539e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,9.921199671225622e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,0.0004706185136456,287.6788635253906,294.1499938964844,288.1499938964844,285.0706481933594,289.8363952636719,288.4242858886719,286.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326450918692217e-09,0.0010039478074759,-0.0156265199184417,0.0,0.0,0.0,-0.0079491091892123,60.0,0.9603055119514464,-0.0,-6.872065227980785e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076721191406,0.0,0.0,9.419747948413716e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083740234375,0.0,0.0,9.919462900143115e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079162597656,0.0,0.0,7.326492050196975e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70751953125,0.0,0.0,9.919446893036366e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,0.0004705353931058,287.671875,294.1499938964844,288.08233642578125,285.046142578125,289.8058166503906,288.3531494140625,286.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717646703124,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9056137204170228,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076721191406,0.0,0.0,9.419747948413716e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083740234375,0.0,0.0,9.919462900143115e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079162597656,0.0,0.0,7.326492050196975e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70751953125,0.0,0.0,9.919446893036366e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,0.0004705353931058,287.671875,294.1499938964844,288.08233642578125,285.046142578125,289.8058166503906,288.3531494140625,286.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717646703124,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9056137204170228,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023010253906,0.0,0.0,9.416009561391549e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030334472656,0.0,0.0,9.915526607073843e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025756835937,0.0,0.0,7.323583849938586e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021789550781,0.0,0.0,9.915509872371332e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010192871094,0.0,0.0,0.0004703486629296,287.6648864746094,294.1499938964844,288.01678466796875,285.0198974609375,289.77459716796875,288.283447265625,286.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588032534449675e-09,0.0010033695725724,-0.0154493153095245,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8524946570396423,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023010253906,0.0,0.0,9.416009561391549e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030334472656,0.0,0.0,9.915526607073843e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025756835937,0.0,0.0,7.323583849938586e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021789550781,0.0,0.0,9.915509872371332e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010192871094,0.0,0.0,0.0004703486629296,287.6648864746094,294.1499938964844,288.01678466796875,285.0198974609375,289.77459716796875,288.283447265625,286.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588032534449675e-09,0.0010033695725724,-0.0154493153095245,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8524946570396423,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996154785156,0.0,0.0,9.413392399437726e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003479003906,0.0,0.0,9.912770474329592e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69989013671875,0.0,0.0,7.321548764593899e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,9.91275446722284e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983337402344,0.0,0.0,0.000470217957627,287.661376953125,294.1499938964844,287.9847717285156,285.0061340332031,289.7587585449219,288.249267578125,286.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226115178975533e-09,0.0010030900593847,-0.0153636876493692,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8265860080718994,-0.0,-6.860323509272348e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969299316406,0.0,0.0,9.410299389855936e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976623535156,0.0,0.0,9.90951302810572e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972045898437,0.0,0.0,7.319142605410889e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968078613281,0.0,0.0,9.909497748594732e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956481933594,0.0,0.0,0.0004700634453911,287.65789794921875,294.1499938964844,287.9532165527344,284.99200439453125,289.7427673339844,288.215576171875,286.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187496293108552e-09,0.0010027597891166,-0.0152625236660242,0.0,0.0,0.0,-0.0078802239149808,60.0,0.8011007308959961,-0.0,-6.855806589101121e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915588378906,0.0,0.0,9.402767318533732e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922607421875,0.0,0.0,9.9015815067105e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,7.313284004339948e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,9.90156622719951e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,0.0004696872201748,287.65093994140625,294.1499938964844,287.8914794921875,284.962646484375,289.71044921875,288.1497802734375,286.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093486604186182e-09,0.0010019560577347,-0.0150162577629089,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7513533234596252,-0.0,-6.844817335149855e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915588378906,0.0,0.0,9.402767318533732e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922607421875,0.0,0.0,9.9015815067105e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,7.313284004339948e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,9.90156622719951e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,0.0004696872201748,287.65093994140625,294.1499938964844,287.8914794921875,284.962646484375,289.71044921875,288.1497802734375,286.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093486604186182e-09,0.0010019560577347,-0.0150162577629089,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7513533234596252,-0.0,-6.844817335149855e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861877441406,0.0,0.0,9.39359815674834e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,9.891925583360715e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864318847656,0.0,0.0,7.306152110686526e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,9.891909576253964e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849365234375,0.0,0.0,0.000469229184091,287.6439819335937,294.1499938964844,287.8314514160156,284.9319763183594,289.6776428222656,288.08624267578125,286.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979075012874091e-09,0.0010009777033701,-0.014716544188559,0.0,0.0,0.0,-0.0077769011259078,60.0,0.7031799554824829,-0.0,-6.831455579003888e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861877441406,0.0,0.0,9.39359815674834e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,9.891925583360715e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864318847656,0.0,0.0,7.306152110686526e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,9.891909576253964e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849365234375,0.0,0.0,0.000469229184091,287.6439819335937,294.1499938964844,287.8314514160156,284.9319763183594,289.6776428222656,288.08624267578125,286.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979075012874091e-09,0.0010009777033701,-0.014716544188559,0.0,0.0,0.0,-0.0077769011259078,60.0,0.7031799554824829,-0.0,-6.831455579003888e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807861328125,0.0,0.0,9.382994176121429e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814880371094,0.0,0.0,9.88075917121023e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810607910156,0.0,0.0,7.297904812730849e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806640625,0.0,0.0,9.88074389169924e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,0.0004686995234806,287.6370544433594,294.1499938964844,287.77294921875,284.9000549316406,289.6443786621094,288.02496337890625,286.8536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846799489006571e-09,0.0009998466121032,-0.014370028860867,0.0,0.0,0.0,-0.0077113267034292,60.0,0.6564761400222778,-0.0,-6.816023301325913e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807861328125,0.0,0.0,9.382994176121429e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814880371094,0.0,0.0,9.88075917121023e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810607910156,0.0,0.0,7.297904812730849e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806640625,0.0,0.0,9.88074389169924e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,0.0004686995234806,287.6370544433594,294.1499938964844,287.77294921875,284.9000549316406,289.6443786621094,288.02496337890625,286.8536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846799489006571e-09,0.0009998466121032,-0.014370028860867,0.0,0.0,0.0,-0.0077113267034292,60.0,0.6564761400222778,-0.0,-6.816023301325913e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,9.371177293360232e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,9.868315100902691e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756591796875,0.0,0.0,7.288713095476851e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67529296875,0.0,0.0,9.868299821391702e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,0.0004681092395912,287.6301574707031,294.1499938964844,287.7158203125,284.8670349121094,289.6107482910156,287.96588134765625,286.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699403171632866e-09,0.0009985862998291,-0.0139838950708508,0.0,0.0,0.0,-0.0076382560655474,60.0,0.6111494898796082,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,9.371177293360232e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,9.868315100902691e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756591796875,0.0,0.0,7.288713095476851e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67529296875,0.0,0.0,9.868299821391702e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,0.0004681092395912,287.6301574707031,294.1499938964844,287.7158203125,284.8670349121094,289.6107482910156,287.96588134765625,286.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699403171632866e-09,0.0009985862998291,-0.0139838950708508,0.0,0.0,0.0,-0.0076382560655474,60.0,0.6111494898796082,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727294921875,0.0,0.0,9.364882134832442e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,9.861685248324648e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,7.283816376002505e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725769042969,0.0,0.0,9.86167069640942e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715087890625,0.0,0.0,0.0004677947727032,287.626708984375,294.1499938964844,287.687744140625,284.85015869140625,289.5937805175781,287.93719482421875,286.8636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620887755242165e-09,0.0009979149326682,-0.0137782078236341,0.0,0.0,0.0,-0.0075993323698639,60.0,0.5889862775802612,-0.0,-6.789707640564302e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,9.35836578719318e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706848144531,0.0,0.0,9.854823292698713e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,7.278748671524227e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,9.854808740783484e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688232421875,0.0,0.0,0.0004674692754633,287.623291015625,294.1499938964844,287.65997314453125,284.83306884765625,289.57672119140625,287.9090270996094,286.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972255211323,5.539619429839604e-09,0.0009972200496122,-0.0135653046891093,0.0,0.0,0.0,-0.0075590442866086,60.0,0.5671247243881226,-0.0,-6.780253158922278e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,9.344777936348692e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653137207031,0.0,0.0,9.84051512205042e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648864746094,0.0,0.0,7.268179615493864e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645202636719,0.0,0.0,9.840500570135192e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634521484375,0.0,0.0,0.0004667905450332,287.616455078125,294.1499938964844,287.605224609375,284.7981872558594,289.5423889160156,287.85418701171875,286.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370170530483165e-09,0.0009957710281014,-0.0131213869899511,0.0,0.0,0.0,-0.0074750413186848,60.0,0.5242434144020081,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,9.344777936348692e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653137207031,0.0,0.0,9.84051512205042e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648864746094,0.0,0.0,7.268179615493864e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645202636719,0.0,0.0,9.840500570135192e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634521484375,0.0,0.0,0.0004667905450332,287.616455078125,294.1499938964844,287.605224609375,284.7981872558594,289.5423889160156,287.85418701171875,286.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370170530483165e-09,0.0009957710281014,-0.0131213869899511,0.0,0.0,0.0,-0.0074750413186848,60.0,0.5242434144020081,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,9.330618195235728e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.659912109375,0.0,0.0,9.825603774515912e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,7.257166726049036e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591491699219,0.0,0.0,9.825589222600684e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581115722656,0.0,0.0,0.0004660832346417,287.6096496582031,294.1499938964844,287.5514221191406,284.7626037597656,289.5077514648437,287.80126953125,286.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193591778862583e-09,0.0009942611213773,-0.0126587823033332,0.0,0.0,0.0,-0.0073875035159289,60.0,0.482450395822525,-0.0,-6.740071967215044e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,9.330618195235728e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.659912109375,0.0,0.0,9.825603774515912e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,7.257166726049036e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591491699219,0.0,0.0,9.825589222600684e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581115722656,0.0,0.0,0.0004660832346417,287.6096496582031,294.1499938964844,287.5514221191406,284.7626037597656,289.5077514648437,287.80126953125,286.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193591778862583e-09,0.0009942611213773,-0.0126587823033332,0.0,0.0,0.0,-0.0073875035159289,60.0,0.482450395822525,-0.0,-6.740071967215044e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,9.3160750111565e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,9.81028933892958e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541442871094,0.0,0.0,7.245854794746265e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65380859375,0.0,0.0,9.81027478701435e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,0.0004653568030335,287.6029052734375,294.1499938964844,287.4984130859375,284.7263488769531,289.47283935546875,287.75018310546875,286.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122457295742614e-09,0.0009927103528752,-0.012183679267764,0.0,0.0,0.0,-0.00729760248214,60.0,0.4416288435459137,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,9.3160750111565e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,9.81028933892958e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541442871094,0.0,0.0,7.245854794746265e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65380859375,0.0,0.0,9.81027478701435e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,0.0004653568030335,287.6029052734375,294.1499938964844,287.4984130859375,284.7263488769531,289.47283935546875,287.75018310546875,286.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122457295742614e-09,0.0009927103528752,-0.012183679267764,0.0,0.0,0.0,-0.00729760248214,60.0,0.4416288435459137,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,9.301320824306458e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492004394531,0.0,0.0,9.79475153144449e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488037109375,0.0,0.0,7.234379154397175e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484680175781,0.0,0.0,9.794737707125024e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474304199219,0.0,0.0,0.000464619777631,287.5961608886719,294.1499938964844,287.4460754394531,284.6895446777344,289.4376525878906,287.70074462890625,286.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265343093108e-09,0.0009911371162161,-0.0117016667500138,0.0,0.0,0.0,-0.0072063952684402,60.0,0.4016687273979187,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,9.301320824306458e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492004394531,0.0,0.0,9.79475153144449e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488037109375,0.0,0.0,7.234379154397175e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484680175781,0.0,0.0,9.794737707125024e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474304199219,0.0,0.0,0.000464619777631,287.5961608886719,294.1499938964844,287.4460754394531,284.6895446777344,289.4376525878906,287.70074462890625,286.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265343093108e-09,0.0009911371162161,-0.0117016667500138,0.0,0.0,0.0,-0.0072063952684402,60.0,0.4016687273979187,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,9.293910989072174e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64654541015625,0.0,0.0,9.78694879449904e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,7.22861586837098e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,9.786934970179571e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.644775390625,0.0,0.0,0.000464249664219,287.59283447265625,294.1499938964844,287.42010498046875,284.6709899902344,289.41998291015625,287.6766662597656,286.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3819916546344757,-0.0,-6.687104558977809e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64324951171875,0.0,0.0,9.286507702199742e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64385986328125,0.0,0.0,9.779152605915442e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,7.222857675515115e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64312744140625,0.0,0.0,9.779138781595977e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421203613281,0.0,0.0,0.0004638798418454,287.5895080566406,294.1499938964844,287.3942565917969,284.6523132324219,289.4022216796875,287.6529235839844,286.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.6435539857725425e-09,0.0009895577095448,-0.0112177301198244,0.0,0.0,0.0,-0.0071148257702589,60.0,0.3624837696552276,-0.0,-6.676446417941406e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.637939453125,0.0,0.0,9.271765884477644e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385498046875,0.0,0.0,9.76362789515406e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381530761719,0.0,0.0,7.211391493910924e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378173828125,0.0,0.0,9.763614798430352e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,0.0004631434567272,287.5828857421875,294.1499938964844,287.3428039550781,284.61474609375,289.3665771484375,287.6064453125,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879858698695,-0.0107361273840069,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3239026367664337,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.637939453125,0.0,0.0,9.271765884477644e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385498046875,0.0,0.0,9.76362789515406e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381530761719,0.0,0.0,7.211391493910924e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378173828125,0.0,0.0,9.763614798430352e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,0.0004631434567272,287.5828857421875,294.1499938964844,287.3428039550781,284.61474609375,289.3665771484375,287.6064453125,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879858698695,-0.0107361273840069,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3239026367664337,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,9.257208876078948e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,9.74829963524826e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63287353515625,0.0,0.0,7.200069376267493e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,9.748285810928792e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63153076171875,0.0,0.0,0.0004624163266271,287.5762939453125,294.1499938964844,287.2915954589844,284.5769348144531,289.3307189941406,287.561279296875,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2858611643314361,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,9.257208876078948e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,9.74829963524826e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63287353515625,0.0,0.0,7.200069376267493e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,9.748285810928792e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63153076171875,0.0,0.0,0.0004624163266271,287.5762939453125,294.1499938964844,287.2915954589844,284.5769348144531,289.3307189941406,287.561279296875,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2858611643314361,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,9.242931264452636e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279602050781,0.0,0.0,9.73326459643431e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,7.188964082160965e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62725830078125,0.0,0.0,9.733250772114844e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,0.0004617031372617,287.5697631835937,294.1499938964844,287.24041748046875,284.5389709472656,289.2946472167969,287.51727294921875,286.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2482367157936096,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,9.242931264452636e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279602050781,0.0,0.0,9.73326459643431e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,7.188964082160965e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62725830078125,0.0,0.0,9.733250772114844e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,0.0004617031372617,287.5697631835937,294.1499938964844,287.24041748046875,284.5389709472656,289.2946472167969,287.51727294921875,286.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2482367157936096,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,9.22901090234518e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,9.718604997033252e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.622314453125,0.0,0.0,7.178136729635298e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,9.718591900309548e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210327148437,0.0,0.0,0.0004610077885445,287.5632629394531,294.1499938964844,287.189208984375,284.5009460449219,289.2583312988281,287.47430419921875,286.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2109145522117614,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,9.22901090234518e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,9.718604997033252e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.622314453125,0.0,0.0,7.178136729635298e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,9.718591900309548e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210327148437,0.0,0.0,0.0004610077885445,287.5632629394531,294.1499938964844,287.189208984375,284.5009460449219,289.2583312988281,287.47430419921875,286.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2109145522117614,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194763183594,0.0,0.0,9.22221806831658e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200561523437,0.0,0.0,9.71145200310275e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,7.17285365681164e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6193542480469,0.0,0.0,9.711438906379044e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,0.000460668496089,287.56005859375,294.1499938964844,287.1635131835937,284.4819641113281,289.2401123046875,287.4532165527344,286.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.8419258885369345e-09,0.0009827027097344,-0.0091174142435193,0.0,0.0,0.0,-0.0067174229770898,60.0,0.192333698272705,-0.0,-6.584258471775685e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168518066406,0.0,0.0,9.215513273375107e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174621582031,0.0,0.0,9.704391413833946e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170959472656,0.0,0.0,7.167638977989554e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,9.70437831711024e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158142089844,0.0,0.0,0.0004603335692081,287.5568542480469,294.1499938964844,287.13775634765625,284.4629821777344,289.2218322753906,287.43231201171875,286.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324762515031e-09,0.0009819878032431,-0.0088983662426471,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1737832874059677,-0.0,-6.574681066240373e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116638183594,0.0,0.0,9.202490764437243e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,9.690677688922732e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61187744140625,0.0,0.0,7.157509389799088e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6115417480469,0.0,0.0,9.690664592199028e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.610595703125,0.0,0.0,0.0004596830694936,287.5504455566406,294.1499938964844,287.0859375,284.4251403808594,289.18511962890625,287.3911437988281,286.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937103639812e-09,0.0009805992012843,-0.0084728822112083,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1367232948541641,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116638183594,0.0,0.0,9.202490764437243e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,9.690677688922732e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61187744140625,0.0,0.0,7.157509389799088e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6115417480469,0.0,0.0,9.690664592199028e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.610595703125,0.0,0.0,0.0004596830694936,287.5504455566406,294.1499938964844,287.0859375,284.4251403808594,289.18511962890625,287.3911437988281,286.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937103639812e-09,0.0009805992012843,-0.0084728822112083,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1367232948541641,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
