time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12083940,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,9.189981210511178e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070251464844,0.0,0.0,9.677504567662254e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,7.147779979277402e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063537597656,0.0,0.0,9.677491470938548e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,0.0004590581811498,287.54412841796875,294.1499938964844,287.0336303710937,284.38751220703125,289.148193359375,287.3507385253906,286.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439949436412348e-09,0.0009792653145268,-0.0080641629174351,0.0,0.0,0.0,-0.0065181455574929,60.0,0.0996271669864654,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,9.189981210511178e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070251464844,0.0,0.0,9.677504567662254e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,7.147779979277402e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063537597656,0.0,0.0,9.677491470938548e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,0.0004590581811498,287.54412841796875,294.1499938964844,287.0336303710937,284.38751220703125,289.148193359375,287.3507385253906,286.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439949436412348e-09,0.0009792653145268,-0.0080641629174351,0.0,0.0,0.0,-0.0065181455574929,60.0,0.0996271669864654,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012878417969,0.0,0.0,9.178042091662064e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,9.664931712904944e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015014648437,0.0,0.0,7.13849367457442e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011657714844,0.0,0.0,9.664919343777e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002502441406,0.0,0.0,0.0004584618145599,287.537841796875,294.1499938964844,286.98065185546875,284.3501892089844,289.11102294921875,287.3110046386719,286.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.2910687508547203e-09,0.0009779921965673,-0.0076740616932511,0.0,0.0,0.0,-0.0064443387091159,60.0,0.0623728930950164,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012878417969,0.0,0.0,9.178042091662064e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,9.664931712904944e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015014648437,0.0,0.0,7.13849367457442e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011657714844,0.0,0.0,9.664919343777e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002502441406,0.0,0.0,0.0004584618145599,287.537841796875,294.1499938964844,286.98065185546875,284.3501892089844,289.11102294921875,287.3110046386719,286.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.2910687508547203e-09,0.0009779921965673,-0.0076740616932511,0.0,0.0,0.0,-0.0064443387091159,60.0,0.0623728930950164,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961303710937,0.0,0.0,9.166669042315334e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967102050781,0.0,0.0,9.652954759076238e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963439941406,0.0,0.0,7.129647565307096e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,9.652942389948294e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951232910156,0.0,0.0,0.0004578937077894,287.5316162109375,294.1499938964844,286.9268493652344,284.3132629394531,289.0736694335937,287.27178955078125,286.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0248773675411939,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961303710937,0.0,0.0,9.166669042315334e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967102050781,0.0,0.0,9.652954759076238e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963439941406,0.0,0.0,7.129647565307096e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,9.652942389948294e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951232910156,0.0,0.0,0.0004578937077894,287.5316162109375,294.1499938964844,286.9268493652344,284.3132629394531,289.0736694335937,287.27178955078125,286.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0248773675411939,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,9.161237539956346e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,9.647235128795728e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,7.12542241672054e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934753417969,0.0,0.0,9.647222759667784e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,0.0004576223727781,287.52850341796875,294.1499938964844,286.8996276855469,284.2949523925781,289.05487060546875,287.2524108886719,286.9222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.081508603841598e-09,0.0009762001573108,-0.0071249613538384,0.0,0.0,0.0,-0.0063404501415789,60.0,0.0059719658456742,-0.0,-6.497401017213633e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,9.155933366855606e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915832519531,0.0,0.0,9.64165010373108e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912170410156,0.0,0.0,7.121297676349059e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909118652344,0.0,0.0,9.641638462198898e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59002685546875,0.0,0.0,0.0004573574697133,287.5254211425781,294.1499938964844,286.87213134765625,284.2767944335937,289.0360107421875,287.23309326171875,286.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369287595604e-09,0.0009756345534697,-0.0069516580551862,0.0,0.0,0.0,-0.0063076615333557,60.0,-0.0130167203024029,-0.0,-6.489873527470992e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859375,0.0,0.0,9.145843796432018e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,9.631025022827087e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,7.1134498284664e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,9.631013381294906e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,0.0004568534786812,287.5193176269531,294.1499938964844,286.8162841796875,284.2408752441406,288.99810791015625,287.1947631835937,286.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889540384742872e-09,0.00097455852665,-0.0066219503059983,0.0,0.0,0.0,-0.0062452829442918,60.0,-0.0513828210532665,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859375,0.0,0.0,9.145843796432018e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,9.631025022827087e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,7.1134498284664e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,9.631013381294906e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,0.0004568534786812,287.5193176269531,294.1499938964844,286.8162841796875,284.2408752441406,288.99810791015625,287.1947631835937,286.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889540384742872e-09,0.00097455852665,-0.0066219503059983,0.0,0.0,0.0,-0.0062452829442918,60.0,-0.0513828210532665,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5808410644531,0.0,0.0,9.136433072853832e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813903808594,0.0,0.0,9.621115168556572e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,7.106130215106532e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58074951171875,0.0,0.0,9.621103527024388e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798645019531,0.0,0.0,0.0004563833936117,287.5132141113281,294.1499938964844,286.7592163085937,284.20556640625,288.9598999023437,287.15673828125,286.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772171825426994e-09,0.0009735548519529,-0.0063144089654088,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0903466492891311,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5808410644531,0.0,0.0,9.136433072853832e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813903808594,0.0,0.0,9.621115168556572e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,7.106130215106532e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58074951171875,0.0,0.0,9.621103527024388e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798645019531,0.0,0.0,0.0004563833936117,287.5132141113281,294.1499938964844,286.7592163085937,284.20556640625,288.9598999023437,287.15673828125,286.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772171825426994e-09,0.0009735548519529,-0.0063144089654088,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0903466492891311,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758056640625,0.0,0.0,9.127728844759986e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,9.611948917154224e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,7.099359936546534e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57568359375,0.0,0.0,9.61193727562204e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,0.0004559486114885,287.5072021484375,294.1499938964844,286.70074462890625,284.1709289550781,288.9214172363281,287.118896484375,286.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663607112651789e-09,0.000972626497969,-0.0060299350880086,0.0,0.0,0.0,-0.0061332774348556,60.0,-0.1300162523984909,-0.0,-6.449912604011844e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758056640625,0.0,0.0,9.127728844759986e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,9.611948917154224e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,7.099359936546534e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57568359375,0.0,0.0,9.61193727562204e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,0.0004559486114885,287.5072021484375,294.1499938964844,286.70074462890625,284.1709289550781,288.9214172363281,287.118896484375,286.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663607112651789e-09,0.000972626497969,-0.0060299350880086,0.0,0.0,0.0,-0.0061332774348556,60.0,-0.1300162523984909,-0.0,-6.449912604011844e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,9.119759488385172e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712890625,0.0,0.0,9.603556827642024e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,7.093161548255011e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,9.60354518610984e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56982421875,0.0,0.0,0.0004555505001917,287.501220703125,294.1499938964844,286.6407165527344,284.1370849609375,288.8825988769531,287.08111572265625,286.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789362184,2.564198853249877e-09,0.0009717763750813,-0.0057694520801305,0.0,0.0,0.0,-0.0060839960351586,60.0,-0.1705019623041153,-0.0,-6.438641975137216e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,9.119759488385172e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712890625,0.0,0.0,9.603556827642024e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,7.093161548255011e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,9.60354518610984e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56982421875,0.0,0.0,0.0004555505001917,287.501220703125,294.1499938964844,286.6407165527344,284.1370849609375,288.8825988769531,287.08111572265625,286.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789362184,2.564198853249877e-09,0.0009717763750813,-0.0057694520801305,0.0,0.0,0.0,-0.0060839960351586,60.0,-0.1705019623041153,-0.0,-6.438641975137216e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,9.116064757108688e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687866210937,0.0,0.0,9.599665645509958e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,7.090287544997409e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,9.599654003977776e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,0.0004553659528028,287.4982604980469,294.1499938964844,286.610107421875,284.1204528808594,288.863037109375,287.0622253417969,286.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713847539387,2.5181081664271687e-09,0.0009713822510093,-0.0056486786343157,0.0,0.0,0.0,-0.006061146967113,60.0,-0.1911030262708664,-0.0,-6.433419486029379e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,9.112559200730176e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662841796875,0.0,0.0,9.595974552212284e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,7.087561243679374e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,9.5959629106801e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,0.0004551908641587,287.49530029296875,294.1499938964844,286.5790405273437,284.1040344238281,288.8434143066406,287.0433044433594,286.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710107697173,2.474380034200862e-09,0.0009710082667879,-0.0055340961553156,0.0,0.0,0.0,-0.0060394685715436,60.0,-0.2119321078062057,-0.0,-6.428467003161131e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.560791015625,0.0,0.0,9.106165816774592e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,9.589241381036118e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,7.08258812665008e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,9.589229739503936e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,0.0004548714787233,287.48944091796875,294.1499938964844,286.5155029296875,284.0718688964844,288.80389404296875,287.0053100585937,286.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703285177238,2.3946069571678663e-09,0.0009703261312097,-0.0053250626660883,0.0,0.0,0.0,-0.0059999218210577,60.0,-0.254340797662735,-0.0,-6.419436715532356e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.560791015625,0.0,0.0,9.106165816774592e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,9.589241381036118e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,7.08258812665008e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,9.589229739503936e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,0.0004548714787233,287.48944091796875,294.1499938964844,286.5155029296875,284.0718688964844,288.80389404296875,287.0053100585937,286.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703285177238,2.3946069571678663e-09,0.0009703261312097,-0.0053250626660883,0.0,0.0,0.0,-0.0059999218210577,60.0,-0.254340797662735,-0.0,-6.419436715532356e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,9.100492752622812e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,9.583267819834872e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,7.078175985952839e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,9.58325617830269e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.554931640625,0.0,0.0,0.00045458812383,287.4836120605469,294.1499938964844,286.45001220703125,284.0406494140625,288.763916015625,286.9669189453125,286.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697230998426,2.323822689831445e-09,0.0009697207715362,-0.005139582324773,0.0,0.0,0.0,-0.0059648305177688,60.0,-0.2980809211730957,-0.0,-6.41142889890034e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,9.100492752622812e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,9.583267819834872e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,7.078175985952839e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,9.58325617830269e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.554931640625,0.0,0.0,0.00045458812383,287.4836120605469,294.1499938964844,286.45001220703125,284.0406494140625,288.763916015625,286.9669189453125,286.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697230998426,2.323822689831445e-09,0.0009697207715362,-0.005139582324773,0.0,0.0,0.0,-0.0059648305177688,60.0,-0.2980809211730957,-0.0,-6.41142889890034e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509338378906,0.0,0.0,9.094700362766162e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55145263671875,0.0,0.0,9.57716692937538e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,7.073669985402375e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55084228515625,0.0,0.0,9.57715601543896e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,0.0004542987444438,287.47784423828125,294.1499938964844,286.3788146972656,284.008544921875,288.7234802246094,286.92803955078125,286.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049926914,2.2515405095901997e-09,0.0009691027225926,-0.0049501764588057,0.0,0.0,0.0,-0.0059289974160492,60.0,-0.3439929783344269,-0.0,-6.403256946896363e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509338378906,0.0,0.0,9.094700362766162e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55145263671875,0.0,0.0,9.57716692937538e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,7.073669985402375e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55084228515625,0.0,0.0,9.57715601543896e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,0.0004542987444438,287.47784423828125,294.1499938964844,286.3788146972656,284.008544921875,288.7234802246094,286.92803955078125,286.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049926914,2.2515405095901997e-09,0.0009691027225926,-0.0049501764588057,0.0,0.0,0.0,-0.0059289974160492,60.0,-0.3439929783344269,-0.0,-6.403256946896363e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,9.088008664548396e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465393066406,0.0,0.0,9.570120892021804e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,7.06846549292095e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54595947265625,0.0,0.0,9.570109978085384e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,0.0004539645160548,287.4721374511719,294.1499938964844,286.2987670898437,283.973876953125,288.6824645996094,286.8885803222656,286.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683910757303,2.1680679473945474e-09,0.0009683889220468,-0.0047314469702541,0.0,0.0,0.0,-0.0058876164257526,60.0,-0.3946614265441894,-0.0,-6.393826623707355e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,9.088008664548396e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465393066406,0.0,0.0,9.570120892021804e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,7.06846549292095e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54595947265625,0.0,0.0,9.570109978085384e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,0.0004539645160548,287.4721374511719,294.1499938964844,286.2987670898437,283.973876953125,288.6824645996094,286.8885803222656,286.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683910757303,2.1680679473945474e-09,0.0009683889220468,-0.0047314469702541,0.0,0.0,0.0,-0.0058876164257526,60.0,-0.3946614265441894,-0.0,-6.393826623707355e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,9.08466026885435e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440979003906,0.0,0.0,9.566594962961972e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,7.065861427690834e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54351806640625,0.0,0.0,9.56658404902555e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,0.0004537972563412,287.46929931640625,294.1499938964844,286.255615234375,283.95556640625,288.66168212890625,286.8685913085937,286.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680338553152,2.126297582449865e-09,0.0009680317016318,-0.0046219928190112,0.0,0.0,0.0,-0.0058669089339673,60.0,-0.4220429956912994,-0.0,-6.389110751570115e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411682128906,0.0,0.0,9.081517782760784e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,9.56328585743904e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,7.063416705932468e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54107666015625,0.0,0.0,9.56327494350262e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.540283203125,0.0,0.0,0.0004536402993835,287.4664611816406,294.1499938964844,286.21051025390625,283.9366455078125,288.6407165527344,286.8484191894531,286.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676985209807,2.087094275182721e-09,0.0009676964255049,-0.0045192651450634,0.0,0.0,0.0,-0.0058474736288189,60.0,-0.4506407976150512,-0.0,-6.384685491411801e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53631591796875,0.0,0.0,9.076675632968544e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,9.55818613874726e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,7.059650670271367e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362243652344,0.0,0.0,9.5581759524066e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,0.0004533984174486,287.4608459472656,294.1499938964844,286.11474609375,283.8970031738281,288.59820556640625,286.8071594238281,286.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671816369518,2.0266619493725102e-09,0.0009671795996837,-0.0043609086424112,0.0,0.0,0.0,-0.0058175143785774,60.0,-0.5115481615066528,-0.0,-6.377867123319447e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53631591796875,0.0,0.0,9.076675632968544e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,9.55818613874726e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,7.059650670271367e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362243652344,0.0,0.0,9.5581759524066e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,0.0004533984174486,287.4608459472656,294.1499938964844,286.11474609375,283.8970031738281,288.59820556640625,286.8071594238281,286.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671816369518,2.0266619493725102e-09,0.0009671795996837,-0.0043609086424112,0.0,0.0,0.0,-0.0058175143785774,60.0,-0.5115481615066528,-0.0,-6.377867123319447e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,9.074912668438628e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.531982421875,0.0,0.0,9.55632931436412e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,7.058279152261093e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53143310546875,0.0,0.0,9.55631912802346e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,0.0004533103492576,287.45526123046875,294.1499938964844,286.0120849609375,283.8550109863281,288.5547180175781,286.76373291015625,286.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669927530921,2.004589605419937e-09,0.000966990715824,-0.0043030707165598,0.0,0.0,0.0,-0.005806571803987,60.0,-0.577446460723877,-0.0,-6.37537809211608e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,9.074912668438628e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.531982421875,0.0,0.0,9.55632931436412e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,7.058279152261093e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53143310546875,0.0,0.0,9.55631912802346e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,0.0004533103492576,287.45526123046875,294.1499938964844,286.0120849609375,283.8550109863281,288.5547180175781,286.76373291015625,286.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669927530921,2.004589605419937e-09,0.000966990715824,-0.0043030707165598,0.0,0.0,0.0,-0.005806571803987,60.0,-0.577446460723877,-0.0,-6.37537809211608e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,9.077441063709556e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,9.55899158725515e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268859863281,0.0,0.0,7.060245116008446e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5266418457031,0.0,0.0,9.55898140091449e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258483886719,0.0,0.0,0.0004534366598818,287.4497375488281,294.1499938964844,285.9032287597656,283.81072998046875,288.5100402832031,286.71588134765625,286.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672612068243,2.035995150251324e-09,0.0009672591695562,-0.0043853656388819,0.0,0.0,0.0,-0.0058221402578055,60.0,-0.6481353640556335,-0.0,-6.378920147653845e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,9.077441063709556e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,9.55899158725515e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268859863281,0.0,0.0,7.060245116008446e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5266418457031,0.0,0.0,9.55898140091449e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258483886719,0.0,0.0,0.0004534366598818,287.4497375488281,294.1499938964844,285.9032287597656,283.81072998046875,288.5100402832031,286.71588134765625,286.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672612068243,2.035995150251324e-09,0.0009672591695562,-0.0043853656388819,0.0,0.0,0.0,-0.0058221402578055,60.0,-0.6481353640556335,-0.0,-6.378920147653845e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,9.084217163035646e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,9.56612711888738e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,7.065515092108399e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,9.56611693254672e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,0.0004537751083262,287.4442749023437,294.1499938964844,285.7888488769531,283.76434326171875,288.4643249511719,286.6624755859375,286.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096798222512,2.1203196975960732e-09,0.0009679801296442,-0.0046063289046287,0.0,0.0,0.0,-0.0058639426715672,60.0,-0.7226463556289673,-0.0,-6.388435735971143e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,9.084217163035646e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,9.56612711888738e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,7.065515092108399e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,9.56611693254672e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,0.0004537751083262,287.4442749023437,294.1499938964844,285.7888488769531,283.76434326171875,288.4643249511719,286.6624755859375,286.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096798222512,2.1203196975960732e-09,0.0009679801296442,-0.0046063289046287,0.0,0.0,0.0,-0.0058639426715672,60.0,-0.7226463556289673,-0.0,-6.388435735971143e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195617675781,0.0,0.0,9.08895381144248e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,9.571115515427664e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,7.069199637044221e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,9.571105329087004e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,0.0004540117515716,287.4415588378906,294.1499938964844,285.7297668457031,283.7403564453125,288.44091796875,286.6322631835937,286.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684865945018,2.179290081727458e-09,0.0009684843826107,-0.0047608539462089,0.0,0.0,0.0,-0.0058931768871843,60.0,-0.7616040110588074,-0.0,-6.395094231947951e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,9.094170673051848e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,9.576608863426372e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,7.073257438605651e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171203613281,0.0,0.0,9.576599404681474e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,0.0004542723472695,287.4388427734375,294.1499938964844,285.6695556640625,283.71588134765625,288.417236328125,286.6000671386719,286.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690420120023,2.244244790006178e-09,0.0009690397419035,-0.0049310596659779,0.0,0.0,0.0,-0.0059253778308629,60.0,-0.8013008236885071,-0.0,-6.402432717322881e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,9.104982018470764e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129089355469,0.0,0.0,9.587993554305284e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126342773437,0.0,0.0,7.081665535224602e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,9.587983367964624e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116271972656,0.0,0.0,0.0004548123688437,287.4334411621094,294.1499938964844,285.5460510253906,283.66552734375,288.3687744140625,286.52789306640625,286.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701931849122,2.3788440106642383e-09,0.0009701907983981,-0.0052837589755654,0.0,0.0,0.0,-0.0059921047650277,60.0,-0.8832129240036011,-0.0,-6.417652542722864e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
