time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086280,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,9.104982018470764e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129089355469,0.0,0.0,9.587993554305284e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126342773437,0.0,0.0,7.081665535224602e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,9.587983367964624e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116271972656,0.0,0.0,0.0004548123688437,287.4334411621094,294.1499938964844,285.5460510253906,283.66552734375,288.3687744140625,286.52789306640625,286.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701931849122,2.3788440106642383e-09,0.0009701907983981,-0.0052837589755654,0.0,0.0,0.0,-0.0059921047650277,60.0,-0.8832129240036011,-0.0,-6.417652542722864e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,9.114405111176892e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,9.597916505299509e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079040527344,0.0,0.0,7.088994607329369e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076599121094,0.0,0.0,9.59790704655461e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069274902344,0.0,0.0,0.0004552830941975,287.4281005859375,294.1499938964844,285.4189758300781,283.6134338378906,288.31903076171875,286.4469909667969,286.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971196568571,2.496159723364144e-09,0.0009711940656416,-0.0055911666713654,0.0,0.0,0.0,-0.006050263531506,60.0,-0.9676822423934937,-0.0,-6.430933296996956e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,9.114405111176892e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,9.597916505299509e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079040527344,0.0,0.0,7.088994607329369e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076599121094,0.0,0.0,9.59790704655461e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069274902344,0.0,0.0,0.0004552830941975,287.4281005859375,294.1499938964844,285.4189758300781,283.6134338378906,288.31903076171875,286.4469909667969,286.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971196568571,2.496159723364144e-09,0.0009711940656416,-0.0055911666713654,0.0,0.0,0.0,-0.006050263531506,60.0,-0.9676822423934937,-0.0,-6.430933296996956e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,9.121614857576787e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,9.605508967069908e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,7.09460218786262e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,9.605498780729248e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,0.0004556432540994,287.4227600097656,294.1499938964844,285.2890014648437,283.5596923828125,288.2679443359375,286.3578491210937,286.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719640365801,2.5858923891064482e-09,0.0009719614172354,-0.0058262972161173,0.0,0.0,0.0,-0.0060947481542825,60.0,-1.054349660873413,-0.0,-6.441100453002947e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,9.121614857576787e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,9.605508967069908e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,7.09460218786262e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,9.605498780729248e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,0.0004556432540994,287.4227600097656,294.1499938964844,285.2890014648437,283.5596923828125,288.2679443359375,286.3578491210937,286.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719640365801,2.5858923891064482e-09,0.0009719614172354,-0.0058262972161173,0.0,0.0,0.0,-0.0060947481542825,60.0,-1.054349660873413,-0.0,-6.441100453002947e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,9.120176400756463e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,9.603994112694636e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985656738281,0.0,0.0,7.093483145581558e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,9.603983926353976e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,0.000455571396742,287.4175109863281,294.1499938964844,285.1568298339844,283.5045166015625,288.21539306640625,286.2624816894531,286.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718106593936,2.567878132353485e-09,0.0009718080982565,-0.0057790926657617,0.0,0.0,0.0,-0.0060858214274048,60.0,-1.142426609992981,-0.0,-6.439058353180371e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,9.120176400756463e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,9.603994112694636e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985656738281,0.0,0.0,7.093483145581558e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,9.603983926353976e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,0.000455571396742,287.4175109863281,294.1499938964844,285.1568298339844,283.5045166015625,288.21539306640625,286.2624816894531,286.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718106593936,2.567878132353485e-09,0.0009718080982565,-0.0057790926657617,0.0,0.0,0.0,-0.0060858214274048,60.0,-1.142426609992981,-0.0,-6.439058353180371e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,9.112555562751368e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,9.59596800385043e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,7.087555422913283e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,9.595958545105532e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49530029296875,0.0,0.0,0.0004551907186396,287.4148864746094,294.1499938964844,285.090087890625,283.4764709472656,288.1885986328125,286.2162170410156,286.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728776804039403e-09,0.0009709956357255,-0.0055301594547927,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1861851215362549,-0.0,-6.42829647290455e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937744140625,0.0,0.0,9.10558010218665e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,9.588623652234674e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939270019531,0.0,0.0,7.082130468916148e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,9.588614193489776e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,0.0004548422875814,287.41229248046875,294.1499938964844,285.0230407714844,283.4481201171875,288.1614685058594,286.17138671875,286.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929454007396e-09,0.0009702521492727,-0.0053023244254291,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.2299299240112305,-0.0,-6.418454745471537e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,9.089386003324762e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,9.571569535182788e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,7.069534331094474e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,9.571560804033652e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,0.0004540333466138,287.4071350097656,294.1499938964844,284.88836669921875,283.39068603515625,288.1063537597656,286.0863342285156,286.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3173706531524658,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,9.089386003324762e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,9.571569535182788e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,7.069534331094474e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,9.571560804033652e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,0.0004540333466138,287.4071350097656,294.1499938964844,284.88836669921875,283.39068603515625,288.1063537597656,286.0863342285156,286.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3173706531524658,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,9.071535896509886e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,9.552772098686546e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,7.05565107637085e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,9.552763367537408e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0004531416925601,287.40203857421875,294.1499938964844,284.7534484863281,283.3324279785156,288.04998779296875,286.0097961425781,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4045038223266602,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,9.071535896509886e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,9.552772098686546e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,7.05565107637085e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,9.552763367537408e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0004531416925601,287.40203857421875,294.1499938964844,284.7534484863281,283.3324279785156,288.04998779296875,286.0097961425781,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4045038223266602,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,9.055894770426676e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,9.53630151343532e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,7.043485675239936e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,9.53629205469042e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0004523604002315,287.3970031738281,294.1499938964844,284.6189270019531,283.27362060546875,287.9923095703125,285.9422607421875,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666129670246272e-09,0.0009649561252444,-0.0036794752813875,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4912569522857666,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,9.055894770426676e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,9.53630151343532e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,7.043485675239936e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,9.53629205469042e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0004523604002315,287.3970031738281,294.1499938964844,284.6189270019531,283.27362060546875,287.9923095703125,285.9422607421875,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666129670246272e-09,0.0009649561252444,-0.0036794752813875,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4912569522857666,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,9.0497916971799e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,9.529874660074712e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,7.038738840492442e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,9.529865928925574e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,0.0004520555667113,287.3941955566406,294.1499938964844,284.5440368652344,283.24053955078125,287.9595031738281,285.9073486328125,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.690530160303183e-09,0.0009643054218031,-0.0034801065921783,0.0,0.0,0.0,-0.0056508798152208,60.0,-1.5397741794586182,-0.0,-6.340010116900885e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,9.046874765772372e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,9.526803478365764e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,7.03647019690834e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,9.526794747216628e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,0.000451909872936,287.3920288085937,294.1499938964844,284.4854736328125,283.2145080566406,287.9334716796875,285.8805236816406,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.654152592678315e-09,0.0009639941854402,-0.0033847822342067,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.5779272317886353,-0.0,-6.335919522371114e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,9.045894694281742e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,9.52577029238455e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,7.035706948954612e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,9.525761561235412e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,0.0004518608620855,287.3895263671875,294.1499938964844,284.4193725585937,283.1849060058594,287.903564453125,285.8501281738281,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.6418910675497502e-09,0.0009638891788199,-0.0033526520710438,0.0,0.0,0.0,-0.0056267655454576,60.0,-1.6213606595993042,-0.0,-6.334541780006475e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,9.04724802239798e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,9.527195652481169e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,7.036759780021384e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,9.527186921332031e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,0.0004519284993875,287.3870849609375,294.1499938964844,284.3537902832031,283.1553649902344,287.8733215332031,285.8187255859375,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345815569,1.658711723528938e-09,0.0009640328935347,-0.0033967297058552,0.0,0.0,0.0,-0.0056351036764681,60.0,-1.664880871772766,-0.0,-6.336432534226334e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,9.055846749106422e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,9.53625058173202e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,7.043447840260342e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,9.536241850582884e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,0.0004523580137174,287.3821716308594,294.1499938964844,284.2244873046875,283.0964660644531,287.81201171875,285.7499389648437,286.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765759427563296e-09,0.0009649480343796,-0.0036772396415472,0.0,0.0,0.0,-0.005688170902431,60.0,-1.7520478963851929,-0.0,-6.348473391426523e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,9.055846749106422e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,9.53625058173202e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,7.043447840260342e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,9.536241850582884e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,0.0004523580137174,287.3821716308594,294.1499938964844,284.2244873046875,283.0964660644531,287.81201171875,285.7499389648437,286.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765759427563296e-09,0.0009649480343796,-0.0036772396415472,0.0,0.0,0.0,-0.005688170902431,60.0,-1.7520478963851929,-0.0,-6.348473391426523e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,9.0677771368064e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,9.548813250148668e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,7.05272686900571e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,9.548805246595292e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,0.0004529539437498,287.3773193359375,294.1499938964844,284.0982360839844,283.0381774902344,287.7494812011719,285.6687316894531,286.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.91431848151069e-09,0.0009662184747867,-0.0040665245614945,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.838667750358581,-0.0,-6.365201699054523e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,9.0677771368064e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,9.548813250148668e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,7.05272686900571e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,9.548805246595292e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,0.0004529539437498,287.3773193359375,294.1499938964844,284.0982360839844,283.0381774902344,287.7494812011719,285.6687316894531,286.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.91431848151069e-09,0.0009662184747867,-0.0040665245614945,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.838667750358581,-0.0,-6.365201699054523e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,9.076410060515629e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,9.557904559187592e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,7.059441122692078e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,9.557895828038454e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571228027344,0.0,0.0,0.0004533852043095,287.3724975585937,294.1499938964844,283.9757385253906,282.98077392578125,287.685791015625,285.5756225585937,286.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.0217982843462323e-09,0.0009671376901678,-0.0043481644243001,0.0,0.0,0.0,-0.0058151017874479,60.0,-1.923107624053955,-0.0,-6.37731858432744e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,9.076410060515629e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,9.557904559187592e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,7.059441122692078e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,9.557895828038454e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571228027344,0.0,0.0,0.0004533852043095,287.3724975585937,294.1499938964844,283.9757385253906,282.98077392578125,287.685791015625,285.5756225585937,286.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.0217982843462323e-09,0.0009671376901678,-0.0043481644243001,0.0,0.0,0.0,-0.0058151017874479,60.0,-1.923107624053955,-0.0,-6.37731858432744e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,9.079073061002418e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,9.560708713252096e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,7.061512587824836e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,9.560700709698722e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,0.0004535182379186,287.36773681640625,294.1499938964844,283.85760498046875,282.9245910644531,287.62109375,285.4765319824219,286.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548958090671476e-09,0.0009674209286458,-0.0044348924420773,0.0,0.0,0.0,-0.00583151075989,60.0,-2.004144191741944,-0.0,-6.38105248640386e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,9.079073061002418e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,9.560708713252096e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,7.061512587824836e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,9.560700709698722e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,0.0004535182379186,287.36773681640625,294.1499938964844,283.85760498046875,282.9245910644531,287.62109375,285.4765319824219,286.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548958090671476e-09,0.0009674209286458,-0.0044348924420773,0.0,0.0,0.0,-0.00583151075989,60.0,-2.004144191741944,-0.0,-6.38105248640386e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,9.078844595933332e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,9.560467879055068e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,7.061334326863289e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.560459875501692e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,0.0004535068001132,287.3653564453125,294.1499938964844,283.8003845214844,282.8970947265625,287.5884094238281,285.42626953125,286.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520078969354927e-09,0.0009673962485976,-0.0044273254461586,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.043048143386841,-0.0,-6.380726347288146e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,9.078428411157802e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,9.560029866406694e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,7.061010546749458e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,9.560021862853318e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,0.0004534860490821,287.3630065917969,294.1499938964844,283.7445373535156,282.8699951171875,287.5555114746094,285.37603759765625,286.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.0467858519168662e-09,0.0009673516033217,-0.0044136415235698,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.0809645652771,-0.0,-6.380137307360202e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,9.078536822926252e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,9.560144098941235e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,7.061094947857782e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,9.56013609538786e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,0.0004534914623945,287.3583068847656,294.1499938964844,283.6371765136719,282.8173217773437,287.4892272949219,285.2753601074219,286.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055058878617e-09,0.0009673624299466,-0.004416967742145,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.1541523933410645,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,9.078536822926252e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,9.560144098941235e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,7.061094947857782e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,9.56013609538786e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,0.0004534914623945,287.3583068847656,294.1499938964844,283.6371765136719,282.8173217773437,287.4892272949219,285.2753601074219,286.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055058878617e-09,0.0009673624299466,-0.004416967742145,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.1541523933410645,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,9.082635369850324e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.564459469402208e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,7.064282544888556e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,9.564451465848832e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,0.000453696178738,287.3536682128906,294.1499938964844,283.5361633300781,282.7669677734375,287.4222717285156,285.1717834472656,286.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.0990384985708488e-09,0.0009677984635345,-0.0045505636371672,0.0,0.0,0.0,-0.0058533945120871,60.0,-2.2238781452178955,-0.0,-6.386033390981538e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,9.082635369850324e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.564459469402208e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,7.064282544888556e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,9.564451465848832e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,0.000453696178738,287.3536682128906,294.1499938964844,283.5361633300781,282.7669677734375,287.4222717285156,285.1717834472656,286.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.0990384985708488e-09,0.0009677984635345,-0.0045505636371672,0.0,0.0,0.0,-0.0058533945120871,60.0,-2.2238781452178955,-0.0,-6.386033390981538e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,9.074445551959798e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.55583600443788e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,7.0579131715931e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.555828000884504e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,0.0004532870952971,287.3490905761719,294.1499938964844,283.4422302246094,282.71923828125,287.35479736328125,285.0711975097656,286.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276769272,1.996930398817653e-09,0.0009669256396591,-0.0042829997837543,0.0,0.0,0.0,-0.0058027766644954,60.0,-2.287693500518799,-0.0,-6.374514072149395e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,9.074445551959798e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.55583600443788e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,7.0579131715931e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.555828000884504e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,0.0004532870952971,287.3490905761719,294.1499938964844,283.4422302246094,282.71923828125,287.35479736328125,285.0711975097656,286.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276769272,1.996930398817653e-09,0.0009669256396591,-0.0042829997837543,0.0,0.0,0.0,-0.0058027766644954,60.0,-2.287693500518799,-0.0,-6.374514072149395e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335021972656,0.0,0.0,9.067873907042669e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,9.548915113555267e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,7.052801083773375e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,9.548907110001892e-05,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,0.0004529588331934,287.3461608886719,294.1499938964844,283.3860778808594,282.6902770996094,287.3114318847656,285.01226806640625,286.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662267984822,1.915001268670835e-09,0.0009662248776294,-0.0040683131664991,0.0,0.0,0.0,-0.0057621598243713,60.0,-2.3249967098236084,-0.0,-6.365279148212721e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,9.065565245691688e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,9.546484216116367e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,7.051005377434194e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,9.546476212562992e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0004528434947133,287.34454345703125,294.1499938964844,283.35595703125,282.674560546875,287.2870178222656,284.9803771972656,286.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659805218689,1.8862083006609964e-09,0.0009659786010161,-0.0039928643964231,0.0,0.0,0.0,-0.0057478854432702,60.0,-2.345130681991577,-0.0,-6.362034810081242e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,9.062655590241776e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,9.543420310365036e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,7.048742554616183e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.54341230681166e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,0.0004526981792878,287.34228515625,294.1499938964844,283.31591796875,282.6534729003906,287.2530517578125,284.93756103515625,286.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701586209,1.8499187737219807e-09,0.0009656682959757,-0.00389777100645,0.0,0.0,0.0,-0.0057298950850963,60.0,-2.3719727993011475,-0.0,-6.357947057722414e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,9.05992856132798e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,9.540547762298957e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,7.046620885375887e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,9.540540486341342e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,0.0004525619151536,287.34002685546875,294.1499938964844,283.278076171875,282.63330078125,287.21905517578125,284.89617919921875,286.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.8159005410467437e-09,0.0009653773740865,-0.0038086294662207,0.0,0.0,0.0,-0.0057130306959152,60.0,-2.39747953414917,-0.0,-6.354117232376666e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
