time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088620,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,9.054813563125208e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,9.535161370877177e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,7.042642391752452e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,9.535154094919562e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,0.0004523064417298,287.3355712890625,294.1499938964844,283.2091979980469,282.5957946777344,287.15106201171875,284.8172302246094,286.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414412315934,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.4445343017578125,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,9.054813563125208e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,9.535161370877177e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,7.042642391752452e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,9.535154094919562e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,0.0004523064417298,287.3355712890625,294.1499938964844,283.2091979980469,282.5957946777344,287.15106201171875,284.8172302246094,286.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414412315934,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.4445343017578125,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.049906657310204e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.529994713375344e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,7.038826879579574e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.529987437417732e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,0.0004520613583736,287.3311767578125,294.1499938964844,283.1499938964844,282.5624389648437,287.0832214355469,284.7437438964844,286.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895756745192e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4852235317230225,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.049906657310204e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.529994713375344e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,7.038826879579574e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.529987437417732e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,0.0004520613583736,287.3311767578125,294.1499938964844,283.1499938964844,282.5624389648437,287.0832214355469,284.7437438964844,286.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895756745192e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4852235317230225,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,9.045023762155324e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.52485206653364e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,7.035028102109209e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,9.524844790576026e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,0.0004518174100667,287.3267822265625,294.1499938964844,283.09649658203125,282.5314636230469,287.0155944824219,284.6753845214844,286.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.5209109783172607,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,9.045023762155324e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.52485206653364e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,7.035028102109209e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,9.524844790576026e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,0.0004518174100667,287.3267822265625,294.1499938964844,283.09649658203125,282.5314636230469,287.0155944824219,284.6753845214844,286.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.5209109783172607,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,9.040213626576588e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.519787272438408e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,7.031286804703996e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.519779996480791e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,0.0004515771579463,287.3224792480469,294.1499938964844,283.04425048828125,282.5008850097656,286.9482727050781,284.6119384765625,286.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.554257392883301,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,9.040213626576588e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.519787272438408e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,7.031286804703996e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.519779996480791e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,0.0004515771579463,287.3224792480469,294.1499938964844,283.04425048828125,282.5008850097656,286.9482727050781,284.6119384765625,286.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.554257392883301,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,9.038025746122004e-05,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,9.517482976661996e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,7.029584958218038e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,9.51747570070438e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,0.0004514678439591,287.3203430175781,294.1499938964844,283.01861572265625,282.4857482910156,286.91473388671875,284.5820007324219,286.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542684757716017e-09,0.0009630409767851,-0.0030926892068237,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.5704917907714844,-0.0,-6.323394785567872e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,9.03636755538173e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.515737474430352e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,7.028295658528805e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,9.515730198472738e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,0.0004513850435614,287.3182067871094,294.1499938964844,282.9932556152344,282.470703125,286.8812561035156,284.552978515625,286.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.5219969728974547e-09,0.0009628640254959,-0.0030384785495698,0.0,0.0,0.0,-0.0055673294700682,60.0,-2.5865638256073,-0.0,-6.321071310821935e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049987792969,0.0,0.0,9.036037226906046e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,9.515388956060632e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,7.028038817225024e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,9.51538168010302e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,0.0004513685416895,287.3159484863281,294.1499938964844,282.9668884277344,282.4549560546875,286.8460693359375,284.5226745605469,286.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628299158066,1.5178399648263508e-09,0.0009628284024074,-0.0030275853350758,0.0,0.0,0.0,-0.0055652679875493,60.0,-2.603498935699463,-0.0,-6.320604484244542e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.034082177095117e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,9.51333058765158e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,7.02651814208366e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.513323311693966e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,0.0004512708983384,287.31396484375,294.1499938964844,282.9435119628906,282.4408874511719,286.8145446777344,284.49627685546875,286.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626214741729,1.4934504743990822e-09,0.0009626199607737,-0.0029636742547154,0.0,0.0,0.0,-0.0055531780235469,60.0,-2.61844539642334,-0.0,-6.317866052540921e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.023234451888128e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,9.501906606601553e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,7.018080941634253e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,9.501900058239698e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,0.0004507290141191,287.30975341796875,294.1499938964844,282.8949584960937,282.4114074707031,286.7481994628906,284.4466552734375,286.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.3582287516911151e-09,0.0009614638984203,-0.0026093339547514,0.0,0.0,0.0,-0.0054861437529325,60.0,-2.6481640338897705,-0.0,-6.302695254589707e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.023234451888128e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,9.501906606601553e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,7.018080941634253e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,9.501900058239698e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,0.0004507290141191,287.30975341796875,294.1499938964844,282.8949584960937,282.4114074707031,286.7481994628906,284.4466552734375,286.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.3582287516911151e-09,0.0009614638984203,-0.0026093339547514,0.0,0.0,0.0,-0.0054861437529325,60.0,-2.6481640338897705,-0.0,-6.302695254589707e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,9.014698298415168e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,9.492917888564988e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,7.011440902715549e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.492910612607376e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,0.0004503026138991,287.3056030273437,294.1499938964844,282.84765625,282.3822326660156,286.6822204589844,284.406005859375,286.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518079905987634e-09,0.0009605537052266,-0.0023304647766053,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676344633102417,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,9.014698298415168e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,9.492917888564988e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,7.011440902715549e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.492910612607376e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,0.0004503026138991,287.3056030273437,294.1499938964844,282.84765625,282.3822326660156,286.6822204589844,284.406005859375,286.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518079905987634e-09,0.0009605537052266,-0.0023304647766053,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676344633102417,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.009458153741434e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.487399802310392e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,7.007365638855845e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,9.487392526352778e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,0.0004500408540479,287.3026428222656,294.1499938964844,282.8143310546875,282.3614501953125,286.63494873046875,284.3804931640625,286.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.18647214275569e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.6963884830474854,-0.0,-6.283451625677118e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,9.007340850075708e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,9.485169721301644e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,7.005718362051994e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,9.485163172939792e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,0.0004499350907281,287.3014831542969,294.1499938964844,282.8015441894531,282.3533935546875,286.6166076660156,284.37139892578125,286.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.160074813988387e-09,0.0009597692405804,-0.0020900827366858,0.0,0.0,0.0,-0.0053879087790846,60.0,-2.7040910720825195,-0.0,-6.28049647843909e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.003846207633615e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,9.481490269536152e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,7.003000791883096e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,9.481482993578538e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,0.000449760525953,287.29949951171875,294.1499938964844,282.7789306640625,282.3390808105469,286.5844421386719,284.3569030761719,286.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422645089216,1.099342616939225e-09,0.000942263402976,-0.0019479234470054,0.0,0.0,0.0,-0.0052724173292517,60.0,-2.6985483169555664,-0.0,-6.27562002364357e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.006673644762486e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.484467591391876e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,7.005199586274102e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,9.484460315434262e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,0.000449901795946,287.2998352050781,294.1499938964844,282.7566223144531,282.3248291015625,286.55523681640625,284.3431396484375,286.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000754443637561,9.46118072775448e-10,0.0007544427062384,-0.0017329155234619,0.0,0.0,0.0,-0.0042589507065713,60.0,-2.5647480487823486,-0.0,-6.279559272570624e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,9.002916340250522e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.480510925641283e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,7.002277561696246e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,9.480503649683668e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,0.0004497141053434,287.2985534667969,294.1499938964844,282.7128601074219,282.2965393066406,286.50616455078125,284.3199157714844,286.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005861121462658,7.310594352105682e-10,0.0005861114477738,-0.0013358552241697,0.0,0.0,0.0,-0.0033154617995023,60.0,-2.105625867843628,-0.0,-6.274315467180713e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,9.002916340250522e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.480510925641283e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,7.002277561696246e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,9.480503649683668e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,0.0004497141053434,287.2985534667969,294.1499938964844,282.7128601074219,282.2965393066406,286.50616455078125,284.3199157714844,286.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005861121462658,7.310594352105682e-10,0.0005861114477738,-0.0013358552241697,0.0,0.0,0.0,-0.0033154617995023,60.0,-2.105625867843628,-0.0,-6.274315467180713e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,3.309964813524857e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,3.4855547710321844e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,2.5744204322109e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,3.4855522244470194e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,0.0001653395156608,287.2987976074219,294.1499938964844,282.6703186035156,282.2684936523437,286.473388671875,284.30377197265625,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00048643554328,5.750859233266681e-10,0.0004864349612034,-0.0010254755616188,0.0,0.0,0.0,-0.0027195219881832,60.0,-1.6214994192123413,-0.0,-8.480987467862633e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,3.309964813524857e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,3.4855547710321844e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,2.5744204322109e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,3.4855522244470194e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,0.0001653395156608,287.2987976074219,294.1499938964844,282.6703186035156,282.2684936523437,286.473388671875,284.30377197265625,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00048643554328,5.750859233266681e-10,0.0004864349612034,-0.0010254755616188,0.0,0.0,0.0,-0.0027195219881832,60.0,-1.6214994192123413,-0.0,-8.480987467862633e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,3.371547791175544e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,3.550404289853759e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,2.6223182430840097e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,3.550401743268594e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0001684157032286,287.3072204589844,294.1499938964844,282.62890625,282.2406921386719,286.4532165527344,284.3028869628906,286.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616861067712,4.517726193142835e-10,0.0003616856411099,-0.0008260321337729,0.0,0.0,0.0,-0.0020369056146591,60.0,-1.216147780418396,-0.0,-8.799502460021813e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,3.371547791175544e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,3.550404289853759e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,2.6223182430840097e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,3.550401743268594e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0001684157032286,287.3072204589844,294.1499938964844,282.62890625,282.2406921386719,286.4532165527344,284.3028869628906,286.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616861067712,4.517726193142835e-10,0.0003616856411099,-0.0008260321337729,0.0,0.0,0.0,-0.0020369056146591,60.0,-1.216147780418396,-0.0,-8.799502460021813e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,2.0295472495490685e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,2.1372125047491863e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,1.578538831381593e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,2.137210867658723e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,0.0001013800429063,287.310302734375,294.1499938964844,282.5886535644531,282.21307373046875,286.44287109375,284.2922668457031,286.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003903408360201,4.448444390625639e-10,0.0003903403703588,-0.0007791631505824,0.0,0.0,0.0,-0.0021720801014453,60.0,-0.8534802794456482,-0.0,-3.188582731183942e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,2.0295472495490685e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,2.1372125047491863e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,1.578538831381593e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,2.137210867658723e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,0.0001013800429063,287.310302734375,294.1499938964844,282.5886535644531,282.21307373046875,286.44287109375,284.2922668457031,286.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003903408360201,4.448444390625639e-10,0.0003903403703588,-0.0007791631505824,0.0,0.0,0.0,-0.0021720801014453,60.0,-0.8534802794456482,-0.0,-3.188582731183942e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,3.096291038673371e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,3.260545781813562e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,2.408229556749575e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,3.260543599026278e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,0.0001546660787425,287.32147216796875,294.1499938964844,282.5689697265625,282.1993408203125,286.4335327148437,284.29541015625,286.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003290877211838,4.1181449916827246e-10,0.0003290872846264,-0.000753580010496,0.0,0.0,0.0,-0.0018537868745625,60.0,-0.9782804846763612,-0.0,-7.421348868774657e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,3.054140688618645e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,3.2161591661861166e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,2.3754457288305275e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,3.2161569833988324e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,0.0001525605766801,287.32373046875,294.1499938964844,282.549560546875,282.1856689453125,286.4272766113281,284.2945556640625,286.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003254312323406,4.0703318493484625e-10,0.000325430824887,-0.0007446662639267,0.0,0.0,0.0,-0.0018330634338781,60.0,-0.9793068766593932,-0.0,-7.220666287111044e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,2.8877735530841164e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,3.040966657863464e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,2.246049007226248e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,3.04096447507618e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0001442501961719,287.3282775878906,294.1499938964844,282.5115966796875,282.1584167480469,286.4155578613281,284.2936096191406,286.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003081187896896,3.8527625534356957e-10,0.0003081183822359,-0.0007047794642858,0.0,0.0,0.0,-0.0017354835290461,60.0,-0.957343816757202,-0.0,-6.4554335210686994e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,2.8877735530841164e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,3.040966657863464e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,2.246049007226248e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,3.04096447507618e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0001442501961719,287.3282775878906,294.1499938964844,282.5115966796875,282.1584167480469,286.4155578613281,284.2936096191406,286.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003081187896896,3.8527625534356957e-10,0.0003081183822359,-0.0007047794642858,0.0,0.0,0.0,-0.0017354835290461,60.0,-0.957343816757202,-0.0,-6.4554335210686994e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,2.5787570848478936e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,2.715557093324605e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,2.0057024812558662e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,2.715555274335201e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,0.0001288141938857,287.3326416015625,294.1499938964844,282.4747314453125,282.1313171386719,286.4061584472656,284.2944641113281,286.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002746208629105,3.4352098943202236e-10,0.0002746205136645,-0.0006285019917413,0.0,0.0,0.0,-0.0015468860510736,60.0,-0.8873874545097351,-0.0,-5.14777953597445e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,2.5787570848478936e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,2.715557093324605e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,2.0057024812558662e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,2.715555274335201e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,0.0001288141938857,287.3326416015625,294.1499938964844,282.4747314453125,282.1313171386719,286.4061584472656,284.2944641113281,286.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002746208629105,3.4352098943202236e-10,0.0002746205136645,-0.0006285019917413,0.0,0.0,0.0,-0.0015468860510736,60.0,-0.8873874545097351,-0.0,-5.14777953597445e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,2.0486839275690727e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,2.157364178856369e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,1.5934228940750472e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,2.1573627236648463e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,0.0001023359582177,287.336669921875,294.1499938964844,282.4389953613281,282.1043395996094,286.3992919921875,284.2974853515625,286.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002182977914344,2.730353720892253e-10,0.000218297514948,-0.0004995172494091,0.0,0.0,0.0,-0.001229609362781,60.0,-0.7670082449913025,-0.0,-3.24899418480129e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,2.0486839275690727e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,2.157364178856369e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,1.5934228940750472e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,2.1573627236648463e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,0.0001023359582177,287.336669921875,294.1499938964844,282.4389953613281,282.1043395996094,286.3992919921875,284.2974853515625,286.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002182977914344,2.730353720892253e-10,0.000218297514948,-0.0004995172494091,0.0,0.0,0.0,-0.001229609362781,60.0,-0.7670082449913025,-0.0,-3.24899418480129e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,1.56380938278744e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.646767668717075e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,1.2162977327534463e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,1.646766577323433e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,7.811548130121082e-05,287.33917236328125,294.1499938964844,282.4112243652344,282.0828552246094,286.39630126953125,284.3008728027344,286.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666276657488,2.0841013637085126e-10,0.00016662744747,-0.0003812864597421,0.0,0.0,0.0,-0.0009385666926391,60.0,-0.6193634271621704,-0.0,-1.8930697009977852e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,1.4535296941176055e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,1.5306377463275567e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,1.1305244697723538e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,1.5306366549339145e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,7.260678103193641e-05,287.3396911621094,294.1499938964844,282.4043884277344,282.0774841308594,286.3957824707031,284.3016662597656,286.9180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548770233057,1.9371303172643903e-10,0.0001548768341308,-0.0003543980710674,0.0,0.0,0.0,-0.0008723786449991,60.0,-0.5823861956596375,-0.0,-1.63548585785378e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,1.1966067177127115e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,1.260085355170304e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,9.306952961196656e-06,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,1.2600844456756022e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,5.977295586490072e-05,287.3406982421875,294.1499938964844,282.3874816894531,282.0640869140625,286.3948669433594,284.303466796875,286.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001275046815862,1.5947611287092656e-10,0.0001275045215152,-0.0002917609235737,0.0,0.0,0.0,-0.0007181973196566,60.0,-0.4924009144306183,-0.0,-1.1084135831396223e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
