time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.698582289274782e-06,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,1.0213080713583622e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,7.54335087549407e-06,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,1.0213073437626008e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,4.844640352530405e-05,287.3414306640625,294.1499938964844,282.370849609375,282.0507202148437,286.394287109375,284.3049011230469,286.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033436346915,1.2925670256347388e-10,0.0001033435037243,-0.0002364746032981,0.0,0.0,0.0,-0.0005821050144731,60.0,-0.4095235764980316,-0.0,-7.281409364345848e-10,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,6.201948508532951e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,6.530955033667851e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,4.82374389321194e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,6.530950486194342e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,3.0980005249148235e-05,287.3422546386719,294.1499938964844,282.33837890625,282.0240173339844,286.3937072753906,284.306640625,286.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.608509283978492e-05,8.265571560528429e-11,6.608501280425116e-05,-0.0001512182934675,0.0,0.0,0.0,-0.0003722383407875,60.0,-0.2729408740997314,-0.0,-2.9775243381990885e-10,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,6.201948508532951e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,6.530955033667851e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,4.82374389321194e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,6.530950486194342e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,3.0980005249148235e-05,287.3422546386719,294.1499938964844,282.33837890625,282.0240173339844,286.3937072753906,284.306640625,286.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.608509283978492e-05,8.265571560528429e-11,6.608501280425116e-05,-0.0001512182934675,0.0,0.0,0.0,-0.0003722383407875,60.0,-0.2729408740997314,-0.0,-2.9775243381990885e-10,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,4.097246801393339e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,4.31460102845449e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,3.186751655448461e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,4.314598299970385e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,2.0466586647671647e-05,287.3426208496094,294.1499938964844,282.3070068359375,281.9973449707031,286.3934631347656,284.3074951171875,286.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-4.365828499430791e-05,5.4605479860025945e-11,4.36582304246258e-05,-9.99005133053288e-05,0.0,0.0,0.0,-0.0002459145616739,60.0,-0.1794520169496536,-0.0,-1.2995207687716004e-10,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,4.097246801393339e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,4.31460102845449e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,3.186751655448461e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,4.314598299970385e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,2.0466586647671647e-05,287.3426208496094,294.1499938964844,282.3070068359375,281.9973449707031,286.3934631347656,284.3074951171875,286.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-4.365828499430791e-05,5.4605479860025945e-11,4.36582304246258e-05,-9.99005133053288e-05,0.0,0.0,0.0,-0.0002459145616739,60.0,-0.1794520169496536,-0.0,-1.2995207687716004e-10,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,2.9448149234667653e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,3.101034053543117e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,2.2904143861524062e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,3.1010317798063625e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.4709953575220425e-05,287.3427429199219,294.1499938964844,282.2767028808594,281.970703125,286.39337158203125,284.3078918457031,286.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.137847306788899e-05,3.924655392339993e-11,3.137843305012211e-05,-7.180142711149529e-05,0.0,0.0,0.0,-0.0001767459325492,60.0,-0.1248215287923812,-0.0,-6.712973926736865e-11,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,2.9448149234667653e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,3.101034053543117e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,2.2904143861524062e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,3.1010317798063625e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.4709953575220425e-05,287.3427429199219,294.1499938964844,282.2767028808594,281.970703125,286.39337158203125,284.3078918457031,286.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.137847306788899e-05,3.924655392339993e-11,3.137843305012211e-05,-7.180142711149529e-05,0.0,0.0,0.0,-0.0001767459325492,60.0,-0.1248215287923812,-0.0,-6.712973926736865e-11,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,2.197037247242406e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,2.3135874016588787e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,1.7088087815864128e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,2.3135858100431506e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,1.0974650649586692e-05,287.3428039550781,294.1499938964844,282.2474365234375,281.9440612792969,286.393310546875,284.30810546875,286.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.34105064009782e-05,2.928061265672355e-11,2.3410477297147736e-05,-5.3568834118777886e-05,0.0,0.0,0.0,-0.0001318646682193,60.0,-0.0905575230717659,-0.0,-3.736575632240502e-11,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,2.197037247242406e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,2.3135874016588787e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,1.7088087815864128e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,2.3135858100431506e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,1.0974650649586692e-05,287.3428039550781,294.1499938964844,282.2474365234375,281.9440612792969,286.393310546875,284.30810546875,286.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.34105064009782e-05,2.928061265672355e-11,2.3410477297147736e-05,-5.3568834118777886e-05,0.0,0.0,0.0,-0.0001318646682193,60.0,-0.0905575230717659,-0.0,-3.736575632240502e-11,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,1.85657643214654e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,1.955065727088368e-06,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,1.4440057611864177e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,1.955064362846315e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,9.27397923078388e-06,287.34283447265625,294.1499938964844,282.2331848144531,281.9307556152344,286.393310546875,284.3081970214844,286.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.9782770323217846e-05,2.4743219625977808e-11,1.97827448573662e-05,-4.526767952484079e-05,0.0,0.0,0.0,-0.0001114306505769,60.0,-0.077624924480915,-0.0,-2.668238373304544e-11,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,1.5283549146261066e-06,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,1.6094322745630052e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,1.1887219670825289e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,1.609431137694628e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,7.634445864823647e-06,287.3428649902344,294.1499938964844,282.2192077636719,281.9174194335937,286.3932800292969,284.3082275390625,286.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6285423043882474e-05,2.0368949582572068e-11,1.6285403034999035e-05,-3.7264904676703736e-05,0.0,0.0,0.0,-9.173111175186932e-05,60.0,-0.065647929906845,-0.0,-1.8082037603339707e-11,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,9.344492468699172e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.840206303124432e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,7.267947808031749e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.84019948191417e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,4.667765097110532e-06,287.34283447265625,294.1499938964844,282.1920166015625,281.8907165527344,286.3932800292969,284.30828857421875,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-9.957076144928578e-06,1.2453782796684187e-11,9.957064321497455e-06,-2.278412830492016e-05,0.0,0.0,0.0,-5.608535138890147e-05,60.0,-0.0435177348554134,-0.0,-6.759434591913083e-12,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,9.344492468699172e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.840206303124432e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,7.267947808031749e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.84019948191417e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,4.667765097110532e-06,287.34283447265625,294.1499938964844,282.1920166015625,281.8907165527344,286.3932800292969,284.30828857421875,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-9.957076144928578e-06,1.2453782796684187e-11,9.957064321497455e-06,-2.278412830492016e-05,0.0,0.0,0.0,-5.608535138890147e-05,60.0,-0.0435177348554134,-0.0,-6.759434591913083e-12,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,4.845216494686611e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,5.102249360788846e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,3.768506360302127e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,5.102245950183715e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,2.4202847725973697e-06,287.34283447265625,294.1499938964844,282.1658630371094,281.86395263671875,286.3932800292969,284.30828857421875,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.162893103261013e-06,6.457496863621071e-12,5.1628867367981e-06,-1.1813881428679451e-05,0.0,0.0,0.0,-2.908108581323177e-05,60.0,-0.0256675407290458,-0.0,-1.8172944702896097e-12,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,4.845216494686611e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,5.102249360788846e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,3.768506360302127e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,5.102245950183715e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,2.4202847725973697e-06,287.34283447265625,294.1499938964844,282.1658630371094,281.86395263671875,286.3932800292969,284.30828857421875,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.162893103261013e-06,6.457496863621071e-12,5.1628867367981e-06,-1.1813881428679451e-05,0.0,0.0,0.0,-2.908108581323177e-05,60.0,-0.0256675407290458,-0.0,-1.8172944702896097e-12,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,2.1111253545313962e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,2.2231181162624125e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,1.64198851848596e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,2.2231165530683938e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,1.0545503528192055e-06,287.3428039550781,294.1499938964844,282.14068603515625,281.8370666503906,286.3932800292969,284.30828857421875,286.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.249563294753898e-06,2.813629754530589e-12,2.2495605662697926e-06,-5.147501724422909e-06,0.0,0.0,0.0,-1.267113839276135e-05,60.0,-0.0132089331746101,-0.0,-3.450062772362289e-13,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,2.1111253545313962e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,2.2231181162624125e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,1.64198851848596e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,2.2231165530683938e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,1.0545503528192055e-06,287.3428039550781,294.1499938964844,282.14068603515625,281.8370666503906,286.3932800292969,284.30828857421875,286.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.249563294753898e-06,2.813629754530589e-12,2.2495605662697926e-06,-5.147501724422909e-06,0.0,0.0,0.0,-1.267113839276135e-05,60.0,-0.0132089331746101,-0.0,-3.450062772362289e-13,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,8.131666362487523e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,8.56304183116663e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,6.324637524812715e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,8.563036146824744e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,4.061933793764183e-07,287.3428039550781,294.1499938964844,282.119384765625,281.8133544921875,286.3932800292969,284.30828857421875,286.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.664964639137906e-07,1.0837693589782482e-12,8.664953838888323e-07,-1.982733010663651e-06,0.0,0.0,0.0,-4.880726919509471e-06,60.0,-0.0064837369136512,-0.0,-5.118681086629939e-14,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,7.131412615990484e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,7.509725463705763e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,5.546661085986671e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,7.509720489906614e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,3.562286394753756e-07,287.3428039550781,294.1499938964844,282.1165466308594,281.8100891113281,286.3932800292969,284.30828857421875,286.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.599086870868632e-07,9.504560766898649e-13,7.599077207487426e-07,-1.7388380229022005e-06,0.0,0.0,0.0,-4.280344001017511e-06,60.0,-0.0058229868300259,-0.0,-3.936860738665629e-14,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,3.4983436592028745e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,3.683926763642376e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,2.7209374309222767e-08,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,3.6839242767428e-08,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,1.747494309256581e-07,287.3428039550781,294.1499938964844,282.1048278808594,281.79656982421875,286.3932800292969,284.30828857421875,286.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.727881789927778e-07,4.662333344916669e-13,3.727876958237175e-07,-8.530124091521429e-07,0.0,0.0,0.0,-2.099797711707652e-06,60.0,-0.003594571724534,-0.0,-9.473793311529175e-15,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,1.5892725357957715e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,1.6735814512003344e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,1.236102331603206e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,1.6735803853862308e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,7.938741219959412e-08,287.3428039550781,294.1499938964844,282.0933837890625,281.7829895019531,286.3932800292969,284.30828857421875,286.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.693543367764505e-07,2.1182528116541618e-13,1.6935412361362978e-07,-3.875181846524356e-07,0.0,0.0,0.0,-9.539362508803606e-07,60.0,-0.0021776622161269,-0.0,-1.9552201281907308e-15,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,1.266403537591998e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,1.3335847981466031e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,9.849817628193591e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,1.333583798945881e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,6.325944656992988e-09,287.3428039550781,294.1499938964844,282.0711975097656,281.7557067871094,286.3932800292969,284.30828857421875,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3490121020254264e-08,1.6880749998792605e-14,1.3490104144864292e-08,-3.086961797293952e-08,0.0,0.0,0.0,-7.597554940730333e-08,60.0,-0.000544078880921,-0.0,-1.2414898214999112e-17,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,1.266403537591998e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,1.3335847981466031e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,9.849817628193591e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,1.333583798945881e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,6.325944656992988e-09,287.3428039550781,294.1499938964844,282.0711975097656,281.7557067871094,286.3932800292969,284.30828857421875,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3490121020254264e-08,1.6880749998792605e-14,1.3490104144864292e-08,-3.086961797293952e-08,0.0,0.0,0.0,-7.597554940730333e-08,60.0,-0.000544078880921,-0.0,-1.2414898214999112e-17,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.302551899147076e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.4246996077614824e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.7908759197826638e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.424697942426945e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.1501717356310335e-09,287.3428039550781,294.1499938964844,282.04998779296875,281.7282409667969,286.3932800292969,284.30828857421875,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,2.462799519875602e-09,-3.1025461605209415e-15,-2.4627964112511336e-09,5.629353427849537e-09,0.0,0.0,0.0,1.3882527127861977e-08,60.0,-0.0001196609664475,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.302551899147076e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.4246996077614824e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.7908759197826638e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.424697942426945e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.1501717356310335e-09,287.3428039550781,294.1499938964844,282.04998779296875,281.7282409667969,286.3932800292969,284.30828857421875,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,2.462799519875602e-09,-3.1025461605209415e-15,-2.4627964112511336e-09,5.629353427849537e-09,0.0,0.0,0.0,1.3882527127861977e-08,60.0,-0.0001196609664475,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,2.4304714490996915e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,2.559405118396363e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,1.8903689377736118e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,2.5594032102005396e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,1.214070233235276e-10,287.3428039550781,294.1499938964844,282.0292358398437,281.7006530761719,286.3932800292969,284.30828857421875,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.6971336275494195e-10,3.098233174632641e-16,2.697130574436102e-10,-6.09316153088457e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.8872462280560285e-05,-0.0,-4.572776403021746e-21,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,2.4304714490996915e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,2.559405118396363e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,1.8903689377736118e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,2.5594032102005396e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,1.214070233235276e-10,287.3428039550781,294.1499938964844,282.0292358398437,281.7006530761719,286.3932800292969,284.30828857421875,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.6971336275494195e-10,3.098233174632641e-16,2.697130574436102e-10,-6.09316153088457e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.8872462280560285e-05,-0.0,-4.572776403021746e-21,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-5.372621184746018e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-5.6576323487211866e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-4.1787103291501815e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-5.657628445593366e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-2.6837341376984008e-11,287.3428039550781,294.1499938964844,282.0083923339844,281.6729431152344,286.3932800292969,284.30828857421875,286.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,5.5768667461819626e-11,-9.437916384015272e-17,-5.576857378675193e-11,1.2785773828571934e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.876547326508444e-06,-0.0,-2.234453688966054e-22,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-5.372621184746018e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-5.6576323487211866e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-4.1787103291501815e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-5.657628445593366e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-2.6837341376984008e-11,287.3428039550781,294.1499938964844,282.0083923339844,281.6729431152344,286.3932800292969,284.30828857421875,286.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,5.5768667461819626e-11,-9.437916384015272e-17,-5.576857378675193e-11,1.2785773828571934e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.876547326508444e-06,-0.0,-2.234453688966054e-22,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,281.9979553222656,281.6590576171875,286.3932800292969,284.30828857421875,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668547589909698e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.803735348308692e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0,287.3428039550781,294.1499938964844,281.98748779296875,281.6451416015625,286.3932800292969,284.30828857421875,286.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4836682230012777e-12,9.28696022356353e-18,1.4836588988625945e-12,-2.866812256335783e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.279056611267151e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,281.966552734375,281.61724853515625,286.3932800292969,284.30828857421875,286.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668547589909698e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.96378289021959e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,281.966552734375,281.61724853515625,286.3932800292969,284.30828857421875,286.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668547589909698e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.96378289021959e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,281.945556640625,281.5893249511719,286.3932800292969,284.30828857421875,286.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668547589909698e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.534337909310125e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,281.945556640625,281.5893249511719,286.3932800292969,284.30828857421875,286.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668547589909698e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.534337909310125e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-5.116782106524831e-13,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-5.388221336125043e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-3.9797242649790293e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-5.388217541417439e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-2.5559372326955376e-12,287.3428039550781,294.1499938964844,281.924560546875,281.5613098144531,286.3932800292969,284.30828857421875,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.594982609529061e-12,8.050134129075255e-18,1.5949745864329845e-12,4.961409972095709e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.304278950759908e-06,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-5.116782106524831e-13,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-5.388221336125043e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-3.9797242649790293e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-5.388217541417439e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-2.5559372326955376e-12,287.3428039550781,294.1499938964844,281.924560546875,281.5613098144531,286.3932800292969,284.30828857421875,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.594982609529061e-12,8.050134129075255e-18,1.5949745864329845e-12,4.961409972095709e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.304278950759908e-06,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0,287.3428039550781,294.1499938964844,281.9043884277344,281.5343933105469,286.3932800292969,284.30828857421875,286.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.171837908826856e-12,6.627227965528886e-18,-1.1718445224601082e-12,1.4701684964910089e-12,0.0,0.0,0.0,0.0,60.0,-2.1350422230170807e-06,-0.0,-7.707532572109979e-37,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
