time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093240,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0,287.3428039550781,294.1499938964844,281.9035339355469,281.53326416015625,286.3932800292969,284.30828857421875,286.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,1.171837908826856e-12,6.627227965528886e-18,-1.1718445224601082e-12,1.4701684964910089e-12,0.0,0.0,0.0,0.0,60.0,-2.1284158719936386e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0,287.3428039550781,294.1499938964844,281.8930358886719,281.51922607421875,286.3932800292969,284.30828857421875,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,1.171837908826856e-12,6.627227965528886e-18,-1.1718445224601082e-12,1.4701684964910089e-12,0.0,0.0,0.0,0.0,60.0,-2.049467411779915e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,281.8825378417969,281.50518798828125,286.3932800292969,284.30828857421875,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668547589909698e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.973866574189742e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,281.8615417480469,281.4770812988281,286.3932800292969,284.30828857421875,286.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668547589909698e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8321148900213304e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,281.8615417480469,281.4770812988281,286.3932800292969,284.30828857421875,286.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668547589909698e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8321148900213304e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-5.116782106524831e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-5.388221336125043e-13,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-3.9797242649790293e-13,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-5.388217541417439e-13,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-2.5559372326955376e-12,287.3428039550781,294.1499938964844,281.8406066894531,281.4489440917969,286.3932800292969,284.30828857421875,286.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.594982609529061e-12,8.050134956255866e-18,1.5949745864329845e-12,4.961409972095709e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7010430610753249e-06,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-5.116782106524831e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-5.388221336125043e-13,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-3.9797242649790293e-13,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-5.388217541417439e-13,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-2.5559372326955376e-12,287.3428039550781,294.1499938964844,281.8406066894531,281.4489440917969,286.3932800292969,284.30828857421875,286.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.594982609529061e-12,8.050134956255866e-18,1.5949745864329845e-12,4.961409972095709e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7010430610753249e-06,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,281.8197021484375,281.4208068847656,286.3932800292969,284.30828857421875,286.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668548417090309e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.579694412612298e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,281.8197021484375,281.4208068847656,286.3932800292969,284.30828857421875,286.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668548417090309e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.579694412612298e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0,287.3428039550781,294.1499938964844,281.7988586425781,281.3926696777344,286.3932800292969,284.30828857421875,286.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4836682230012777e-12,9.286961050744142e-18,1.4836588988625945e-12,-2.866812256335783e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4680692856927635e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0,287.3428039550781,294.1499938964844,281.7988586425781,281.3926696777344,286.3932800292969,284.30828857421875,286.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4836682230012777e-12,9.286961050744142e-18,1.4836588988625945e-12,-2.866812256335783e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4680692856927635e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0,287.3428039550781,294.1499938964844,281.7884826660156,281.37860107421875,286.3932800292969,284.30828857421875,286.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4836682230012777e-12,9.286961877924756e-18,1.4836588988625945e-12,-2.866812256335783e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4149665048535098e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,2.558391053262416e-13,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,2.6941106680625215e-13,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,1.9898621324895146e-13,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,2.69410877070872e-13,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,1.2779686163477688e-12,287.3428039550781,294.1499938964844,281.7781066894531,281.3645324707031,286.3932800292969,284.30828857421875,286.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.2274951020907476e-12,7.245641426363329e-18,-1.2275023662453033e-12,-2.1130818449177645e-13,0.0,0.0,0.0,0.0,60.0,-1.363981368740497e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,281.7574462890625,281.3363952636719,286.3932800292969,284.30828857421875,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668548417090309e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2666110933423624e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,281.7574462890625,281.3363952636719,286.3932800292969,284.30828857421875,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668548417090309e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2666110933423624e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,281.73687744140625,281.3083190917969,286.3932800292969,284.30828857421875,286.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668548417090309e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.177074182123761e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,281.73687744140625,281.3083190917969,286.3932800292969,284.30828857421875,286.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668548417090309e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.177074182123761e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,281.7164001464844,281.2802734375,286.3932800292969,284.30828857421875,286.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.250488849777412e-12,1.0709868868651737e-17,4.250478007755687e-12,-3.840839538776786e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.093685455089144e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,281.7164001464844,281.2802734375,286.3932800292969,284.30828857421875,286.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.250488849777412e-12,1.0709868868651737e-17,4.250478007755687e-12,-3.840839538776786e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.093685455089144e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,281.69610595703125,281.25225830078125,286.3932800292969,284.30828857421875,286.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.250488849777412e-12,1.0709868868651737e-17,4.250478007755687e-12,-3.840839538776786e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0161261343455408e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,281.69610595703125,281.25225830078125,286.3932800292969,284.30828857421875,286.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.250488849777412e-12,1.0709868868651737e-17,4.250478007755687e-12,-3.840839538776786e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0161261343455408e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,2.558391053262416e-13,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,2.6941106680625215e-13,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,1.9898621324895146e-13,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,2.69410877070872e-13,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,1.2779686163477688e-12,287.3428039550781,294.1499938964844,281.6859741210937,281.23828125,286.3932800292969,284.30828857421875,286.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,3.883001125498664e-12,4.585909995509299e-18,-3.883005895988223e-12,4.1256724599147976e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.416866078026942e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,281.6759033203125,281.2243347167969,286.3932800292969,284.30828857421875,286.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668549244270923e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.195983921017614e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,281.6558837890625,281.1964416503906,286.3932800292969,284.30828857421875,286.89874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668549244270923e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.693875770404702e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,281.6558837890625,281.1964416503906,286.3932800292969,284.30828857421875,286.89874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668549244270923e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.693875770404702e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,281.63604736328125,281.16864013671875,286.3932800292969,284.30828857421875,286.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.250488849777412e-12,1.0709868868651737e-17,4.250478007755687e-12,-3.840839538776786e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.130739956868638e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,281.63604736328125,281.16864013671875,286.3932800292969,284.30828857421875,286.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.250488849777412e-12,1.0709868868651737e-17,4.250478007755687e-12,-3.840839538776786e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.130739956868638e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,281.61639404296875,281.14093017578125,286.3932800292969,284.30828857421875,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.250488849777412e-12,1.0709868868651737e-17,4.250478007755687e-12,-3.840839538776786e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.569653917016694e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,281.61639404296875,281.14093017578125,286.3932800292969,284.30828857421875,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.250488849777412e-12,1.0709868868651737e-17,4.250478007755687e-12,-3.840839538776786e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.569653917016694e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0,287.3428039550781,294.1499938964844,281.596923828125,281.1133117675781,286.3932800292969,284.30828857421875,286.8982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-4.194831548093303e-12,1.132828232948618e-17,4.194820272390709e-12,-5.522316545020223e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.048645329632564e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0,287.3428039550781,294.1499938964844,281.596923828125,281.1133117675781,286.3932800292969,284.30828857421875,286.8982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-4.194831548093303e-12,1.132828232948618e-17,4.194820272390709e-12,-5.522316545020223e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.048645329632564e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0,287.3428039550781,294.1499938964844,281.5872497558594,281.0995178222656,286.3932800292969,284.30828857421875,286.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,1.171837908826856e-12,6.627229619890111e-18,-1.1718445224601082e-12,1.4701684964910089e-12,0.0,0.0,0.0,0.0,60.0,-6.795655735913897e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,281.5776672363281,281.0857849121094,286.3932800292969,284.30828857421875,286.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668549244270923e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.550180273734441e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0,287.3428039550781,294.1499938964844,281.5586242675781,281.0583801269531,286.3932800292969,284.30828857421875,286.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,1.171837908826856e-12,6.627229619890111e-18,-1.1718445224601082e-12,1.4701684964910089e-12,0.0,0.0,0.0,0.0,60.0,-6.08518917033507e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0,287.3428039550781,294.1499938964844,281.5586242675781,281.0583801269531,286.3932800292969,284.30828857421875,286.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,1.171837908826856e-12,6.627229619890111e-18,-1.1718445224601082e-12,1.4701684964910089e-12,0.0,0.0,0.0,0.0,60.0,-6.08518917033507e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0,297.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0,287.3428039550781,294.1499938964844,281.53985595703125,281.0310974121094,286.3932800292969,284.30828857421875,286.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,3.827343823814555e-12,3.967496948265161e-18,-3.827348160623245e-12,5.8071490324773656e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.662325293087633e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0,297.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0,287.3428039550781,294.1499938964844,281.53985595703125,281.0310974121094,286.3932800292969,284.30828857421875,286.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,3.827343823814555e-12,3.967496948265161e-18,-3.827348160623245e-12,5.8071490324773656e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.662325293087633e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,2.558391053262416e-13,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,2.6941106680625215e-13,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,1.9898621324895146e-13,297.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,2.69410877070872e-13,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,1.2779686163477688e-12,287.3428039550781,294.1499938964844,281.5213317871094,281.0039367675781,286.3932800292969,284.30828857421875,286.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,3.883001125498664e-12,4.585909995509299e-18,-3.883005895988223e-12,4.1256724599147976e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.259044542071933e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,2.558391053262416e-13,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,2.6941106680625215e-13,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,1.9898621324895146e-13,297.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,2.69410877070872e-13,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,1.2779686163477688e-12,287.3428039550781,294.1499938964844,281.5213317871094,281.0039367675781,286.3932800292969,284.30828857421875,286.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,3.883001125498664e-12,4.585909995509299e-18,-3.883005895988223e-12,4.1256724599147976e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.259044542071933e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
