time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100260,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0,287.3428039550781,294.1499938964844,280.8354187011719,279.94580078125,286.3932800292969,284.30828857421875,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4836682230012777e-12,9.286968495369657e-18,1.4836588988625945e-12,-2.866812256335783e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.921564856706028e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0,287.3428039550781,294.1499938964844,280.8354187011719,279.94580078125,286.3932800292969,284.30828857421875,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4836682230012777e-12,9.286968495369657e-18,1.4836588988625945e-12,-2.866812256335783e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.921564856706028e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.8143005371094,279.92205810546875,286.3932800292969,284.30828857421875,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668555861715823e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.673357180071889e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.8143005371094,279.92205810546875,286.3932800292969,284.30828857421875,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668555861715823e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.673357180071889e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0,297.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0,287.3428039550781,294.1499938964844,280.8036193847656,279.9103088378906,286.3932800292969,284.30828857421875,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,1.171837908826856e-12,6.62723665092532e-18,-1.1718445224601082e-12,1.4701684964910089e-12,0.0,0.0,0.0,0.0,60.0,-2.5708860817985624e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.7928161621094,279.89862060546875,286.3932800292969,284.30828857421875,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668555861715823e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.475246319022517e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.7709655761719,279.8754577636719,286.3932800292969,284.30828857421875,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668555861715823e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3340639643265604e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.7709655761719,279.8754577636719,286.3932800292969,284.30828857421875,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668555861715823e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3340639643265604e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,2.558391053262416e-13,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,2.6941106680625215e-13,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,1.9898621324895146e-13,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,2.69410877070872e-13,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.7488708496094,279.8526611328125,286.3932800292969,284.30828857421875,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,1.2274951020907476e-12,7.245649698169456e-18,-1.2275023662453033e-12,-2.1130818449177645e-13,0.0,0.0,0.0,0.0,60.0,-2.181495872832784e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,2.558391053262416e-13,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,2.6941106680625215e-13,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,1.9898621324895146e-13,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,2.69410877070872e-13,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.7488708496094,279.8526611328125,286.3932800292969,284.30828857421875,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,1.2274951020907476e-12,7.245649698169456e-18,-1.2275023662453033e-12,-2.1130818449177645e-13,0.0,0.0,0.0,0.0,60.0,-2.181495872832784e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.7265319824219,279.8302001953125,286.3932800292969,284.30828857421875,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668555861715823e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.0425906299692546e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.7265319824219,279.8302001953125,286.3932800292969,284.30828857421875,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668555861715823e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.0425906299692546e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.7041015625,279.8081359863281,286.3932800292969,284.30828857421875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668555861715823e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8535883938852752e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.7041015625,279.8081359863281,286.3932800292969,284.30828857421875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668555861715823e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8535883938852752e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.6928405761719,279.7972717285156,286.3932800292969,284.30828857421875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668555861715823e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7807199270691854e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.6815490722656,279.7864990234375,286.3932800292969,284.30828857421875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668555861715823e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7124058615536342e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.6590270996094,279.76531982421875,286.3932800292969,284.30828857421875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668555861715823e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5848863554879244e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.6590270996094,279.76531982421875,286.3932800292969,284.30828857421875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668555861715823e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5848863554879244e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,2.558391053262416e-13,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,2.6941106680625215e-13,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,1.9898621324895146e-13,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,2.69410877070872e-13,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.63653564453125,279.7445983886719,286.3932800292969,284.30828857421875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,1.2274951020907476e-12,7.245648870988843e-18,-1.2275023662453033e-12,-2.1130818449177645e-13,0.0,0.0,0.0,0.0,60.0,-1.5051865531745534e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,2.558391053262416e-13,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,2.6941106680625215e-13,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,1.9898621324895146e-13,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,2.69410877070872e-13,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.63653564453125,279.7445983886719,286.3932800292969,284.30828857421875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,1.2274951020907476e-12,7.245648870988843e-18,-1.2275023662453033e-12,-2.1130818449177645e-13,0.0,0.0,0.0,0.0,60.0,-1.5051865531745534e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.6141662597656,279.7243957519531,286.3932800292969,284.30828857421875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668555861715823e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4254868396790243e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.6141662597656,279.7243957519531,286.3932800292969,284.30828857421875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668555861715823e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4254868396790243e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,2.558391053262416e-13,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,2.6941106680625215e-13,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,1.9898621324895146e-13,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,2.69410877070872e-13,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.59197998046875,279.7047119140625,286.3932800292969,284.30828857421875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,1.2274951020907476e-12,7.245649698169456e-18,-1.2275023662453033e-12,-2.1130818449177645e-13,0.0,0.0,0.0,0.0,60.0,-1.3252928532381249e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,2.558391053262416e-13,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,2.6941106680625215e-13,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,1.9898621324895146e-13,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,2.69410877070872e-13,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.59197998046875,279.7047119140625,286.3932800292969,284.30828857421875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,1.2274951020907476e-12,7.245649698169456e-18,-1.2275023662453033e-12,-2.1130818449177645e-13,0.0,0.0,0.0,0.0,60.0,-1.3252928532381249e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,2.558391053262416e-13,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,2.6941106680625215e-13,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,1.9898621324895146e-13,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,2.69410877070872e-13,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.5809936523437,279.6950988769531,286.3932800292969,284.30828857421875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,1.2274951020907476e-12,7.245649698169456e-18,-1.2275023662453033e-12,-2.1130818449177645e-13,0.0,0.0,0.0,0.0,60.0,-1.263810212037697e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,2.558391053262416e-13,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,2.6941106680625215e-13,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,1.9898621324895146e-13,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,2.69410877070872e-13,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.570068359375,279.68560791015625,286.3932800292969,284.30828857421875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.194831548093303e-12,1.132828894693108e-17,4.194820272390709e-12,-5.522316545020223e-12,0.0,0.0,0.0,0.0,60.0,-7.480389996317174e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.5484313964844,279.6671142578125,286.3932800292969,284.30828857421875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.66855751607705e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.905287471184239e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.5484313964844,279.6671142578125,286.3932800292969,284.30828857421875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.66855751607705e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.905287471184239e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.5272216796875,279.64923095703125,286.3932800292969,284.30828857421875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668556688896436e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1291217677799068e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.5272216796875,279.64923095703125,286.3932800292969,284.30828857421875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668556688896436e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1291217677799068e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.50640869140625,279.6319885253906,286.3932800292969,284.30828857421875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668556688896436e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3913298069212487e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.50640869140625,279.6319885253906,286.3932800292969,284.30828857421875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.668556688896436e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3913298069212487e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.48614501953125,279.6154479980469,286.3932800292969,284.30828857421875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.66855751607705e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0725308641212903e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.48614501953125,279.6154479980469,286.3932800292969,284.30828857421875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.66855751607705e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0725308641212903e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0,287.3428039550781,294.1499938964844,280.4761962890625,279.6074523925781,286.3932800292969,284.30828857421875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,1.171837908826856e-12,6.62723747810593e-18,-1.1718445224601082e-12,1.4701684964910089e-12,0.0,0.0,0.0,0.0,60.0,-9.996624861230431e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0,287.3428039550781,294.1499938964844,280.4664306640625,279.5996398925781,286.3932800292969,284.30828857421875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,1.171837908826856e-12,6.627237891696238e-18,-1.1718445224601082e-12,1.4701684964910089e-12,0.0,0.0,0.0,0.0,60.0,-9.404569567550425e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0,287.3428039550781,294.1499938964844,280.4473571777344,279.5845642089844,286.3932800292969,284.30828857421875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,1.171837908826856e-12,6.627237891696238e-18,-1.1718445224601082e-12,1.4701684964910089e-12,0.0,0.0,0.0,0.0,60.0,-9.08577035829694e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0,287.3428039550781,294.1499938964844,280.4473571777344,279.5845642089844,286.3932800292969,284.30828857421875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,1.171837908826856e-12,6.627237891696238e-18,-1.1718445224601082e-12,1.4701684964910089e-12,0.0,0.0,0.0,0.0,60.0,-9.08577035829694e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0,287.3428039550781,294.1499938964844,280.4289855957031,279.5702514648437,286.3932800292969,284.30828857421875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.171837908826856e-12,6.627237891696238e-18,-1.1718445224601082e-12,1.4701684964910089e-12,0.0,0.0,0.0,0.0,60.0,-8.607572432595134e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
