time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12102600,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0,287.3428039550781,294.1499938964844,280.4289855957031,279.5702514648437,286.3932800292969,284.30828857421875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.171837908826856e-12,6.627237891696238e-18,-1.1718445224601082e-12,1.4701684964910089e-12,0.0,0.0,0.0,0.0,60.0,-8.607572432595134e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0,287.3428039550781,294.1499938964844,280.4114074707031,279.5567626953125,286.3932800292969,284.30828857421875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.171837908826856e-12,6.627237891696238e-18,-1.1718445224601082e-12,1.4701684964910089e-12,0.0,0.0,0.0,0.0,60.0,-8.129373618714908e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0,287.3428039550781,294.1499938964844,280.4114074707031,279.5567626953125,286.3932800292969,284.30828857421875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.171837908826856e-12,6.627237891696238e-18,-1.1718445224601082e-12,1.4701684964910089e-12,0.0,0.0,0.0,0.0,60.0,-8.129373618714908e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0,287.3428039550781,294.1499938964844,280.3946228027344,279.5440979003906,286.3932800292969,284.30828857421875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.171837908826856e-12,6.627237891696238e-18,-1.1718445224601082e-12,1.4701684964910089e-12,0.0,0.0,0.0,0.0,60.0,-7.719489047985917e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0,287.3428039550781,294.1499938964844,280.3946228027344,279.5440979003906,286.3932800292969,284.30828857421875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.171837908826856e-12,6.627237891696238e-18,-1.1718445224601082e-12,1.4701684964910089e-12,0.0,0.0,0.0,0.0,60.0,-7.719489047985917e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0,287.3428039550781,294.1499938964844,280.3865966796875,279.5381164550781,286.3932800292969,284.30828857421875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4836682230012777e-12,9.286970976911493e-18,1.4836588988625945e-12,-2.866812256335783e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.195748441546357e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.3787536621094,279.5323181152344,286.3932800292969,284.30828857421875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.66855751607705e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.694778509341859e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0,287.3428039550781,294.1499938964844,280.3638610839844,279.5214233398437,286.3932800292969,284.30828857421875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.171837908826856e-12,6.627237891696238e-18,-1.1718445224601082e-12,1.4701684964910089e-12,0.0,0.0,0.0,0.0,60.0,-5.897780930297358e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0,287.3428039550781,294.1499938964844,280.3638610839844,279.5214233398437,286.3932800292969,284.30828857421875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.171837908826856e-12,6.627237891696238e-18,-1.1718445224601082e-12,1.4701684964910089e-12,0.0,0.0,0.0,0.0,60.0,-5.897780930297358e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.3500061035156,279.511474609375,286.3932800292969,284.30828857421875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.66855751607705e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.009697989777351e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.558391053262416e-13,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,-2.6941106680625215e-13,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,-1.9898621324895146e-13,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,-2.69410877070872e-13,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,-1.2779686163477688e-12,287.3428039550781,294.1499938964844,280.3500061035156,279.511474609375,286.3932800292969,284.30828857421875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5393254162651693e-12,8.66855751607705e-18,1.5393167426477894e-12,-1.185335575352997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.009697989777351e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,6.947054931316643e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,7.315588135270444e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,5.403271607917759e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,7.315582806199927e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,3.470196219268473e-08,287.3428039550781,294.1499938964844,280.33856201171875,279.504638671875,286.3932800292969,284.30828857421875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-7.402536539302673e-08,9.256178858324873e-14,7.402527302247108e-08,-1.6938578539793525e-07,0.0,0.0,0.0,-4.169560270383954e-07,60.0,-0.0002113583759637,-0.0,-3.7359444282857024e-16,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,6.947054931316643e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,7.315588135270444e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,5.403271607917759e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,7.315582806199927e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,3.470196219268473e-08,287.3428039550781,294.1499938964844,280.33856201171875,279.504638671875,286.3932800292969,284.30828857421875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-7.402536539302673e-08,9.256178858324873e-14,7.402527302247108e-08,-1.6938578539793525e-07,0.0,0.0,0.0,-4.169560270383954e-07,60.0,-0.0002113583759637,-0.0,-3.7359444282857024e-16,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,1.143651928714462e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,1.2043213359902438e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,8.895082004301005e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,1.204320483338961e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,5.712775532629166e-07,287.3428039550781,294.1499938964844,280.3308410644531,279.5028381347656,286.3932800292969,284.30828857421875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2185694231447997e-06,1.5241096145562905e-12,1.2185678315290716e-06,-2.788407300613472e-06,0.0,0.0,0.0,-6.863847374916077e-06,60.0,-0.0034172527957707,-0.0,-1.012480504709694e-13,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,1.143651928714462e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,1.2043213359902438e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,8.895082004301005e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,1.204320483338961e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,5.712775532629166e-07,287.3428039550781,294.1499938964844,280.3308410644531,279.5028381347656,286.3932800292969,284.30828857421875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2185694231447997e-06,1.5241096145562905e-12,1.2185678315290716e-06,-2.788407300613472e-06,0.0,0.0,0.0,-6.863847374916077e-06,60.0,-0.0034172527957707,-0.0,-1.012480504709694e-13,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,2.501707285773591e-07,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,2.634419900005014e-07,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,1.9457748123841162e-07,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,2.634418194702448e-07,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,1.249654019375157e-06,287.3428039550781,294.1499938964844,280.32830810546875,279.5037536621094,286.3932800292969,284.30828857421875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.6655991405277746e-06,3.333990852491531e-12,2.665595729922643e-06,-6.0995889725745656e-06,0.0,0.0,0.0,-1.501456426922232e-05,60.0,-0.0077162822708487,-0.0,-4.844756323549304e-13,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,4.773755222231557e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,5.026997769164154e-07,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,3.712925433774217e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,5.026993790124834e-07,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,2.384588469794835e-06,287.3428039550781,294.1499938964844,280.32666015625,279.505859375,286.3932800292969,284.30828857421875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.0865037337644026e-06,6.361982555352919e-12,5.08649736730149e-06,-1.1639246622507926e-05,0.0,0.0,0.0,-2.86508584395051e-05,60.0,-0.015111356973648,-0.0,-1.7640858392120597e-12,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,1.3713699900108622e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,1.444119561710977e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,1.066622417056351e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,1.4441185385294375e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,6.850273621239467e-06,287.34283447265625,294.1499938964844,280.3258361816406,279.51336669921875,286.39324951171875,284.308349609375,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612191989726853e-05,1.8276279795115248e-11,1.4612173799832815e-05,-3.343646676512435e-05,0.0,0.0,0.0,-8.230636012740433e-05,60.0,-0.0457495748996734,-0.0,-1.4558217478755076e-11,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,1.3713699900108622e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,1.444119561710977e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,1.066622417056351e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,1.4441185385294375e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,6.850273621239467e-06,287.34283447265625,294.1499938964844,280.3258361816406,279.51336669921875,286.39324951171875,284.308349609375,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612191989726853e-05,1.8276279795115248e-11,1.4612173799832815e-05,-3.343646676512435e-05,0.0,0.0,0.0,-8.230636012740433e-05,60.0,-0.0457495748996734,-0.0,-1.4558217478755076e-11,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,3.0958726711105555e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,3.260104904256877e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,2.407903821222135e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,3.260102630520123e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,1.5464516764041036e-05,287.34295654296875,294.1499938964844,280.3282165527344,279.525146484375,286.3931579589844,284.3085632324219,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.298715819255449e-05,4.125884009442693e-11,3.298711817478761e-05,-7.548307621618733e-05,0.0,0.0,0.0,-0.0001858073374023,60.0,-0.1075765714049339,-0.0,-7.419337366698642e-11,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,3.0958726711105555e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,3.260104904256877e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,2.407903821222135e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,3.260102630520123e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,1.5464516764041036e-05,287.34295654296875,294.1499938964844,280.3282165527344,279.525146484375,286.3931579589844,284.3085632324219,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.298715819255449e-05,4.125884009442693e-11,3.298711817478761e-05,-7.548307621618733e-05,0.0,0.0,0.0,-0.0001858073374023,60.0,-0.1075765714049339,-0.0,-7.419337366698642e-11,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,5.917020644119475e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,6.2309118220582604e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,4.602133230946492e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,6.230907274584752e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,2.9556729714386165e-05,287.3432006835937,294.1499938964844,280.3336486816406,279.5408935546875,286.3927917480469,284.3091735839844,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-6.30472568445839e-05,7.885658792616823e-11,6.304717680905014e-05,-0.0001442681677872,0.0,0.0,0.0,-0.0003551273257471,60.0,-0.2131841629743576,-0.0,-2.7102237121212625e-10,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,5.917020644119475e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,6.2309118220582604e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,4.602133230946492e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,6.230907274584752e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,2.9556729714386165e-05,287.3432006835937,294.1499938964844,280.3336486816406,279.5408935546875,286.3927917480469,284.3091735839844,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-6.30472568445839e-05,7.885658792616823e-11,6.304717680905014e-05,-0.0001442681677872,0.0,0.0,0.0,-0.0003551273257471,60.0,-0.2131841629743576,-0.0,-2.7102237121212625e-10,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.753120139066596e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,1.0270511666021775e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,7.585769253637409e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,1.027050439006416e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,4.871882993029431e-05,287.3441162109375,294.1499938964844,280.3419494628906,279.56036376953125,286.3917541503906,284.3104553222656,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221388055,1.2998088716464906e-10,0.0001039220078382,-0.0002378000790486,0.0,0.0,0.0,-0.0005853640032,60.0,-0.3688174188137054,-0.0,-7.36353034103132e-10,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.753120139066596e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,1.0270511666021775e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,7.585769253637409e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,1.027050439006416e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,4.871882993029431e-05,287.3441162109375,294.1499938964844,280.3419494628906,279.56036376953125,286.3917541503906,284.3104553222656,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221388055,1.2998088716464906e-10,0.0001039220078382,-0.0002378000790486,0.0,0.0,0.0,-0.0005853640032,60.0,-0.3688174188137054,-0.0,-7.36353034103132e-10,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,1.1859147889481392e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,1.248826265509706e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,9.22379331314005e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2488253560150042e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,5.92388714721892e-05,287.3449401855469,294.1499938964844,280.3471374511719,279.5714111328125,286.3906555175781,284.3113098144531,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804844932798543e-10,0.0001263625308638,-0.0002891495532821,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4613787531852722,-0.0,-1.0886942458654403e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,1.3999019756738562e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,1.4741651284566616e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,1.0888140423048752e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,1.4741641280124895e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,6.992796988924965e-05,287.34600830078125,294.1499938964844,280.3529968261719,279.5832824707031,286.3890991210937,284.3121337890625,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491638977313,1.8656701183950012e-10,0.0001491637085564,-0.0003413242811802,0.0,0.0,0.0,-0.0008401980157941,60.0,-0.5587470531463623,-0.0,-1.5170300571298867e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,1.8581027688924223e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,1.956673077074811e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,1.4451929018832743e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,1.956671621883288e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,9.281603706767784e-05,287.3487854003906,294.1499938964844,280.3665771484375,279.6093444824219,286.3842468261719,284.31317138671875,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979866210604,2.4763219252932345e-10,0.0001979863736778,-0.0004530429141595,0.0,0.0,0.0,-0.0011152029037475,60.0,-0.7634292244911194,-0.0,-2.672627230637658e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,1.8581027688924223e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,1.956673077074811e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,1.4451929018832743e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,1.956671621883288e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,9.281603706767784e-05,287.3487854003906,294.1499938964844,280.3665771484375,279.6093444824219,286.3842468261719,284.31317138671875,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979866210604,2.4763219252932345e-10,0.0001979863736778,-0.0004530429141595,0.0,0.0,0.0,-0.0011152029037475,60.0,-0.7634292244911194,-0.0,-2.672627230637658e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.520762427593581e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,2.654485979292076e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,1.9605953639256768e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,2.654483978403732e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,0.0001259172422578,287.3525695800781,294.1499938964844,280.3825378417969,279.6383056640625,286.3751220703125,284.3108825683594,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685946819838,3.359454658902193e-10,0.0002685943327378,-0.0006146120722405,0.0,0.0,0.0,-0.0015129187377169,60.0,-1.0193196535110474,-0.0,-4.918840001977287e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.520762427593581e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,2.654485979292076e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,1.9605953639256768e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,2.654483978403732e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,0.0001259172422578,287.3525695800781,294.1499938964844,280.3825378417969,279.6383056640625,286.3751220703125,284.3108825683594,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685946819838,3.359454658902193e-10,0.0002685943327378,-0.0006146120722405,0.0,0.0,0.0,-0.0015129187377169,60.0,-1.0193196535110474,-0.0,-4.918840001977287e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,3.730418757186271e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,3.928312798961997e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,2.901440348068718e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,3.928310252376832e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0001863420475274,287.35675048828125,294.1499938964844,280.4007263183594,279.6698913574219,286.3552551269531,284.2956237792969,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950758255086,4.947430243262826e-10,0.0003950753307435,-0.0009056124254129,0.0,0.0,0.0,-0.0022257221862673,60.0,-1.4421653747558594,-0.0,-1.0772436276340612e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,3.730418757186271e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,3.928312798961997e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,2.901440348068718e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,3.928310252376832e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0001863420475274,287.35675048828125,294.1499938964844,280.4007263183594,279.6698913574219,286.3552551269531,284.2956237792969,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950758255086,4.947430243262826e-10,0.0003950753307435,-0.0009056124254129,0.0,0.0,0.0,-0.0022257221862673,60.0,-1.4421653747558594,-0.0,-1.0772436276340612e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,3.9048740291036665e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,4.1120230889646336e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,3.037128044525161e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,4.112020178581588e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,0.00019505644741,287.35711669921875,294.1499938964844,280.42095947265625,279.703857421875,286.30767822265625,284.2552795410156,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007068411214277,8.116373684252665e-10,0.0007068403065204,-0.0014269669773057,0.0,0.0,0.0,-0.0039370250888168,60.0,-2.2890193462371826,-0.0,-1.18035501373015e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,3.9048740291036665e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,4.1120230889646336e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,3.037128044525161e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,4.112020178581588e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,0.00019505644741,287.35711669921875,294.1499938964844,280.42095947265625,279.703857421875,286.30767822265625,284.2552795410156,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007068411214277,8.116373684252665e-10,0.0007068403065204,-0.0014269669773057,0.0,0.0,0.0,-0.0039370250888168,60.0,-2.2890193462371826,-0.0,-1.18035501373015e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,4.386683212942444e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,4.619391620508395e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,3.4118689654860646e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,4.619388346327469e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,0.0002191238163504,287.35748291015625,294.1499938964844,280.4317932128906,279.7216491699219,286.26806640625,284.2284851074219,286.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008966959430836,1.0145874140832234e-09,0.0008966949535533,-0.0017706700600683,0.0,0.0,0.0,-0.0049852798692882,60.0,-2.935292959213257,-0.0,-1.4896045286150184e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,9.00930754141882e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,9.487241186434404e-05,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,7.007247768342495e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,9.48723463807255e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,0.0004500333743635,287.3559265136719,294.1499938964844,280.4430847167969,279.7398986816406,286.22247314453125,284.1941223144531,286.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009214379242621,1.1456489090733155e-09,0.0009214367601089,-0.0020904892589896,0.0,0.0,0.0,-0.0051886960864067,60.0,-3.574043035507202,-0.0,-6.283202225176865e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,9.028930799104272e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.507904906058684e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,7.022509817034006e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.507898357696833e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0004510135622695,287.3507385253906,294.1499938964844,280.4669494628906,279.7777709960937,286.1242370605469,284.0951843261719,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860241552814,1.4526614355858671e-09,0.0009860226418823,-0.0028330381028354,0.0,0.0,0.0,-0.0056523461826145,60.0,-4.148232936859131,-0.0,-6.310595779268624e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,9.028930799104272e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.507904906058684e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,7.022509817034006e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.507898357696833e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0004510135622695,287.3507385253906,294.1499938964844,280.4669494628906,279.7777709960937,286.1242370605469,284.0951843261719,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860241552814,1.4526614355858671e-09,0.0009860226418823,-0.0028330381028354,0.0,0.0,0.0,-0.0056523461826145,60.0,-4.148232936859131,-0.0,-6.310595779268624e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
