time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12104940,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,9.051179949892683e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,9.531334217172116e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,7.03981495462358e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,9.531327668810265e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,0.0004521249793469,287.3458557128906,294.1499938964844,280.4924011230469,279.8171691894531,286.0281066894531,283.95245361328125,286.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644371457397,1.7058109369472163e-09,0.0009644354577176,-0.0035201495047658,0.0,0.0,0.0,-0.0056584519334137,60.0,-4.2244720458984375,-0.0,-6.34172891977869e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,9.051179949892683e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,9.531334217172116e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,7.03981495462358e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,9.531327668810265e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,0.0004521249793469,287.3458557128906,294.1499938964844,280.4924011230469,279.8171691894531,286.0281066894531,283.95245361328125,286.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644371457397,1.7058109369472163e-09,0.0009644354577176,-0.0035201495047658,0.0,0.0,0.0,-0.0056584519334137,60.0,-4.2244720458984375,-0.0,-6.34172891977869e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,9.061363380169496e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.5420575235039e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,7.04773556208238e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,9.542051702737808e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,0.0004526336560957,287.3410339355469,294.1499938964844,280.51922607421875,279.8578491210937,285.9338684082031,283.7874450683594,286.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655217872932,1.8326213879760191e-09,0.0009655199246481,-0.0038524449337273,0.0,0.0,0.0,-0.0057213180698454,60.0,-4.22428035736084,-0.0,-6.355999460083694e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,9.061363380169496e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.5420575235039e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,7.04773556208238e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,9.542051702737808e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,0.0004526336560957,287.3410339355469,294.1499938964844,280.51922607421875,279.8578491210937,285.9338684082031,283.7874450683594,286.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655217872932,1.8326213879760191e-09,0.0009655199246481,-0.0038524449337273,0.0,0.0,0.0,-0.0057213180698454,60.0,-4.22428035736084,-0.0,-6.355999460083694e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.065525227924808e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.546440560370684e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,7.05097263562493e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,9.546434012008832e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0004528415738604,287.3362121582031,294.1499938964844,280.5473022460937,279.8995361328125,285.841552734375,283.619140625,286.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659649804234,1.8844164006992514e-09,0.0009659631177783,-0.0039881691336631,0.0,0.0,0.0,-0.0057469964958727,60.0,-4.211688995361328,-0.0,-6.361833015944286e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.065525227924808e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.546440560370684e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,7.05097263562493e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,9.546434012008832e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0004528415738604,287.3362121582031,294.1499938964844,280.5473022460937,279.8995361328125,285.841552734375,283.619140625,286.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659649804234,1.8844164006992514e-09,0.0009659631177783,-0.0039881691336631,0.0,0.0,0.0,-0.0057469964958727,60.0,-4.211688995361328,-0.0,-6.361833015944286e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,9.06551067600958e-05,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,9.546425280859694e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,7.050960994092748e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.54641873249784e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,0.0004528408462647,287.3338317871094,294.1499938964844,280.5617370605469,279.920654296875,285.79620361328125,283.53790283203125,286.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659631759859,1.8842063465029923e-09,0.0009659613133408,-0.0039876182563602,0.0,0.0,0.0,-0.0057468921877443,60.0,-4.20309591293335,-0.0,-6.361809568034006e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,9.065538324648514e-05,297.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,9.54645438469015e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,7.05098282196559e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.546447836328298e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,0.0004528422141447,287.3314514160156,294.1499938964844,280.5764465332031,279.9419250488281,285.7513427734375,283.4591064453125,286.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659658535383,1.8845189853067268e-09,0.0009659639908932,-0.0039884373545646,0.0,0.0,0.0,-0.005747047252953,60.0,-4.193776607513428,-0.0,-6.361844384628057e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,9.07276407815516e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,9.554063581163064e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,7.056602771626785e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,9.554057032801212e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,0.00045320315985,287.3267517089844,294.1499938964844,280.6064758300781,279.9847717285156,285.6630859375,283.3040771484375,286.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667348349466,1.974486796285646e-09,0.0009667328558862,-0.0042241900227963,0.0,0.0,0.0,-0.0057916459627449,60.0,-4.175458908081055,-0.0,-6.371983829467355e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,9.07276407815516e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,9.554063581163064e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,7.056602771626785e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,9.554057032801212e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,0.00045320315985,287.3267517089844,294.1499938964844,280.6064758300781,279.9847717285156,285.6630859375,283.3040771484375,286.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667348349466,1.974486796285646e-09,0.0009667328558862,-0.0042241900227963,0.0,0.0,0.0,-0.0057916459627449,60.0,-4.175458908081055,-0.0,-6.371983829467355e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,9.099672752199696e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.58239907049574e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,7.077531336108223e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,9.582393249729648e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,0.0004545473202597,287.3220520019531,294.1499938964844,280.63726806640625,280.02783203125,285.57666015625,283.1345520019531,286.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969600805547,2.3096806689437703e-09,0.0009695984772406,-0.0051025268621742,0.0,0.0,0.0,-0.0059578130021691,60.0,-4.162341594696045,-0.0,-6.40983017774488e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,9.099672752199696e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.58239907049574e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,7.077531336108223e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,9.582393249729648e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,0.0004545473202597,287.3220520019531,294.1499938964844,280.63726806640625,280.02783203125,285.57666015625,283.1345520019531,286.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969600805547,2.3096806689437703e-09,0.0009695984772406,-0.0051025268621742,0.0,0.0,0.0,-0.0059578130021691,60.0,-4.162341594696045,-0.0,-6.40983017774488e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,9.146286902250722e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.631485590944068e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,7.113786705303937e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,9.631479770177977e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,0.0004568757722154,287.3173828125,294.1499938964844,280.66864013671875,280.0707702636719,285.4919738769531,282.9254455566406,286.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745667339302,2.890383710152377e-09,0.0009745638235472,-0.0066241617314517,0.0,0.0,0.0,-0.0062456913292407,60.0,-4.157888889312744,-0.0,-6.475661251670317e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,9.146286902250722e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.631485590944068e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,7.113786705303937e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,9.631479770177977e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,0.0004568757722154,287.3173828125,294.1499938964844,280.66864013671875,280.0707702636719,285.4919738769531,282.9254455566406,286.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745667339302,2.890383710152377e-09,0.0009745638235472,-0.0066241617314517,0.0,0.0,0.0,-0.0062456913292407,60.0,-4.157888889312744,-0.0,-6.475661251670317e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,9.196008613798767e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,9.683844837127252e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,7.152458420023322e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.683839016361162e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,0.0004593594640027,287.312744140625,294.1499938964844,280.700439453125,280.1133117675781,285.4087829589844,282.6795959472656,286.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798645041882,3.509811108415306e-09,0.0009798608953133,-0.0082472171634435,0.0,0.0,0.0,-0.0065527698025107,60.0,-4.158018589019775,-0.0,-6.546252251382613e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,9.196008613798767e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,9.683844837127252e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,7.152458420023322e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.683839016361162e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,0.0004593594640027,287.312744140625,294.1499938964844,280.700439453125,280.1133117675781,285.4087829589844,282.6795959472656,286.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798645041882,3.509811108415306e-09,0.0009798608953133,-0.0082472171634435,0.0,0.0,0.0,-0.0065527698025107,60.0,-4.158018589019775,-0.0,-6.546252251382613e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.217261685989796e-05,297.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,9.706226410344244e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,7.168989395722747e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.70621986198239e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,0.0004604211135301,287.3104248046875,294.1499938964844,280.7164306640625,280.1343688964844,285.3678283691406,282.5497436523437,286.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821290150284,3.774583312576851e-09,0.0009821251733228,-0.0089409677311778,0.0,0.0,0.0,-0.0066840299405157,60.0,-4.157502174377441,-0.0,-6.5765433987508e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,9.237448102794588e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,9.72748312051408e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,7.184689457062632e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,9.727477299747989e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,0.000461429473944,287.30810546875,294.1499938964844,280.73248291015625,280.1552429199219,285.3272705078125,282.4196472167969,286.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842796716839,4.026058153527856e-09,0.0009842755971476,-0.0095998654142022,0.0,0.0,0.0,-0.006808697246015,60.0,-4.156153202056885,-0.0,-6.605377222967945e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.287652210332452e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.780350228538735e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,7.22373733879067e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,9.780344407772644e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,0.0004639372637029,287.3034973144531,294.1499938964844,280.7646179199219,280.1962280273437,285.24725341796875,282.1625366210937,286.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896273259073,4.651499629915179e-09,0.0009896227857097,-0.0112385507673025,0.0,0.0,0.0,-0.007118749897927,60.0,-4.153605937957764,-0.0,-6.677363728613275e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.287652210332452e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.780350228538735e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,7.22373733879067e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,9.780344407772644e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,0.0004639372637029,287.3034973144531,294.1499938964844,280.7646179199219,280.1962280273437,285.24725341796875,282.1625366210937,286.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896273259073,4.651499629915179e-09,0.0009896227857097,-0.0112385507673025,0.0,0.0,0.0,-0.007118749897927,60.0,-4.153605937957764,-0.0,-6.677363728613275e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.314538328908384e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.808663162402809e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,7.244649168569595e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,9.808657341636716e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,0.0004652802890632,287.29888916015625,294.1499938964844,280.7966613769531,280.2359924316406,285.1687927246094,281.9161682128906,286.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924953337758,4.986426827002788e-09,0.0009924904443323,-0.0121160363778471,0.0,0.0,0.0,-0.0072848065756261,60.0,-4.1525559425354,-0.0,-6.716073386314747e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.314538328908384e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.808663162402809e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,7.244649168569595e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,9.808657341636716e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,0.0004652802890632,287.29888916015625,294.1499938964844,280.7966613769531,280.2359924316406,285.1687927246094,281.9161682128906,286.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924953337758,4.986426827002788e-09,0.0009924904443323,-0.0121160363778471,0.0,0.0,0.0,-0.0072848065756261,60.0,-4.1525559425354,-0.0,-6.716073386314747e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,9.308748121839017e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.802565182326362e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,7.240144623210654e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.80255936156027e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,0.0004649910551961,287.2943420410156,294.1499938964844,280.8284606933594,280.2742614746094,285.09228515625,281.72100830078125,286.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914218809659587e-09,0.0009918716968968,-0.0119268596172332,0.0,0.0,0.0,-0.0072490042075514,60.0,-4.131028175354004,-0.0,-6.707718114284944e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,9.308748121839017e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.802565182326362e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,7.240144623210654e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.80255936156027e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,0.0004649910551961,287.2943420410156,294.1499938964844,280.8284606933594,280.2742614746094,285.09228515625,281.72100830078125,286.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914218809659587e-09,0.0009918716968968,-0.0119268596172332,0.0,0.0,0.0,-0.0072490042075514,60.0,-4.131028175354004,-0.0,-6.707718114284944e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,9.304613922722638e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,9.798211976885796e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,7.236929377540946e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,9.798206156119704e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,0.000464784563519,287.2898254394531,294.1499938964844,280.85986328125,280.310791015625,285.0177001953125,281.5669860839844,286.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,-0.007223445456475,60.0,-4.10767936706543,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,9.304613922722638e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,9.798211976885796e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,7.236929377540946e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,9.798206156119704e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,0.000464784563519,287.2898254394531,294.1499938964844,280.85986328125,280.310791015625,285.0177001953125,281.5669860839844,286.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,-0.007223445456475,60.0,-4.10767936706543,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.299573866883291e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,9.79290489340201e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,7.233009819174185e-05,297.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,9.79289907263592e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,0.0004645328153856,287.2875671386719,294.1499938964844,280.8753662109375,280.32830810546875,284.981201171875,281.5045471191406,286.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799835640056926e-09,0.0009908939246088,-0.0116271823644638,0.0,0.0,0.0,-0.007192300632596,60.0,-4.095118522644043,-0.0,-6.694494203429714e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,9.292957838624716e-05,297.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,9.785937436390668e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,7.227863534353673e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.785931615624575e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,0.0004642023122869,287.28533935546875,294.1499938964844,280.8907165527344,280.3452453613281,284.94512939453125,281.44952392578125,286.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717377155571967e-09,0.0009901889134198,-0.0114111453294754,0.0,0.0,0.0,-0.0071514230221509,60.0,-4.081950664520264,-0.0,-6.684968667514114e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,9.277361095882952e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,9.769513417268172e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,7.215733057819307e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,9.76950759650208e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0004634232318494,287.2809143066406,294.1499938964844,280.9208068847656,280.3773803710937,284.8743896484375,281.35986328125,286.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000196599014e-09,0.0009885268518701,-0.0109018813818693,0.0,0.0,0.0,-0.0070550623349845,60.0,-4.054219722747803,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,9.277361095882952e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,9.769513417268172e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,7.215733057819307e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,9.76950759650208e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0004634232318494,287.2809143066406,294.1499938964844,280.9208068847656,280.3773803710937,284.8743896484375,281.35986328125,286.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000196599014e-09,0.0009885268518701,-0.0109018813818693,0.0,0.0,0.0,-0.0070550623349845,60.0,-4.054219722747803,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.262977982871234e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.754367056302726e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,7.204545545391738e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.754361963132396e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,0.0004627047746907,287.27655029296875,294.1499938964844,280.95001220703125,280.40692138671875,284.8055419921875,281.2931823730469,286.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026384353637695,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.262977982871234e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.754367056302726e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,7.204545545391738e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.754361963132396e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,0.0004627047746907,287.27655029296875,294.1499938964844,280.95001220703125,280.40692138671875,284.8055419921875,281.2931823730469,286.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026384353637695,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,9.253607277059928e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.744499402586372e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,7.197257218649611e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,9.74449430941604e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,0.0004622366977855,287.272216796875,294.1499938964844,280.9794311523437,280.434814453125,284.7384948730469,281.2434997558594,286.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000088691711426,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,9.253607277059928e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.744499402586372e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,7.197257218649611e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,9.74449430941604e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,0.0004622366977855,287.272216796875,294.1499938964844,280.9794311523437,280.434814453125,284.7384948730469,281.2434997558594,286.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000088691711426,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,9.2500944447238e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,9.740799578139558e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,7.194525096565485e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,9.740794484969229e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0004620612016879,287.2679138183594,294.1499938964844,281.0102844238281,280.4623413085937,284.6732177734375,281.2070617675781,286.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.975562572479248,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,9.2500944447238e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,9.740799578139558e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,7.194525096565485e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,9.740794484969229e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0004620612016879,287.2679138183594,294.1499938964844,281.0102844238281,280.4623413085937,284.6732177734375,281.2070617675781,286.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.975562572479248,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,9.250255970982836e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,9.74096983554773e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,7.194650243036449e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,9.74096401478164e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,0.0004620692634489,287.2657775878906,294.1499938964844,281.0262145996094,280.4759521484375,284.6412658691406,281.1929016113281,286.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.963829040527344,-0.0,-6.623645276704337e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,9.251529263565315e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.742310794536024e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,7.195640500867739e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.742304973769932e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,0.0004621328553184,287.2636413574219,294.1499938964844,281.0424499511719,280.489501953125,284.60968017578125,281.1808166503906,286.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.952366352081299,-0.0,-6.625465687193356e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.257952478947118e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.749074524734168e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,7.200636900961399e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.74906943156384e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,0.0004624537250492,287.2594299316406,294.1499938964844,281.07586669921875,280.5162658691406,284.5477600097656,281.1629943847656,286.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930389165878296,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
