time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107280,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.257952478947118e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.749074524734168e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,7.200636900961399e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.74906943156384e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,0.0004624537250492,287.2594299316406,294.1499938964844,281.07586669921875,280.5162658691406,284.5477600097656,281.1629943847656,286.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930389165878296,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,9.268447320209816e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.760126704350114e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,7.20879907021299e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,9.760121611179784e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,0.0004629780014511,287.2552185058594,294.1499938964844,281.1103820800781,280.542724609375,284.4874572753906,281.1525573730469,286.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.9095101356506334,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,9.268447320209816e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.760126704350114e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,7.20879907021299e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,9.760121611179784e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,0.0004629780014511,287.2552185058594,294.1499938964844,281.1103820800781,280.542724609375,284.4874572753906,281.1525573730469,286.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.9095101356506334,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,9.278367360820994e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.770572069101036e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,7.21651449566707e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,9.770566975930706e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,0.0004634734941646,287.2510681152344,294.1499938964844,281.1459045410156,280.5688171386719,284.4287109375,281.14898681640625,286.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.888664484024048,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,9.278367360820994e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.770572069101036e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,7.21651449566707e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,9.770566975930706e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,0.0004634734941646,287.2510681152344,294.1499938964844,281.1459045410156,280.5688171386719,284.4287109375,281.14898681640625,286.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.888664484024048,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.0,9.280515951104462e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,9.772834891919048e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,7.218185783131048e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,9.772829798748715e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,0.0004635808290913,287.2469177246094,294.1499938964844,281.182373046875,280.5946350097656,284.3716125488281,281.1518249511719,286.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561878430564548e-09,0.0009888588683679,-0.0110037419945001,0.0,0.0,0.0,-0.0070743337273597,60.0,-3.865401029586792,-0.0,-6.667024621265227e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.0,9.280515951104462e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,9.772834891919048e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,7.218185783131048e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,9.772829798748715e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,0.0004635808290913,287.2469177246094,294.1499938964844,281.182373046875,280.5946350097656,284.3716125488281,281.1518249511719,286.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561878430564548e-09,0.0009888588683679,-0.0110037419945001,0.0,0.0,0.0,-0.0070743337273597,60.0,-3.865401029586792,-0.0,-6.667024621265227e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,9.278197831008585e-05,297.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.770393808139488e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,7.216382800834253e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,9.770388714969158e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,0.0004634650249499,287.244873046875,294.1499938964844,281.200927734375,280.607421875,284.3436889648437,281.1553955078125,286.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886163752526,4.532973107984617e-09,0.000988611835055,-0.0109280096367001,0.0,0.0,0.0,-0.0070600043982267,60.0,-3.852204561233521,-0.0,-6.663691465291778e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,9.275448246626183e-05,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.767497977009044e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,7.214243669295684e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.767492883838712e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,0.000463327683974,287.2428283691406,294.1499938964844,281.2196655273437,280.6201477050781,284.316162109375,281.16015625,286.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.8382179737091056,-0.0,-6.659740137138216e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.268559369957076e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,9.760243847267702e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,7.20888638170436e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,9.760239481693134e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,0.0004629835893865,287.23876953125,294.1499938964844,281.2576904296875,280.6453857421875,284.2623291015625,281.173095703125,286.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412819443189164e-09,0.0009875860996544,-0.0106132039800286,0.0,0.0,0.0,-0.0070004477165639,60.0,-3.810437202453613,-0.0,-6.649845829542755e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.268559369957076e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,9.760243847267702e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,7.20888638170436e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,9.760239481693134e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,0.0004629835893865,287.23876953125,294.1499938964844,281.2576904296875,280.6453857421875,284.2623291015625,281.173095703125,286.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412819443189164e-09,0.0009875860996544,-0.0106132039800286,0.0,0.0,0.0,-0.0070004477165639,60.0,-3.810437202453613,-0.0,-6.649845829542755e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,9.209249401465058e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32733154296875,0.0,0.0,9.697787027107552e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,7.162756082834676e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,9.697782661532985e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,0.0004600209067575,287.2347412109375,294.1499938964844,281.2963256835937,280.6703796386719,284.2103576660156,281.1877746582031,286.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769433692097,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.7663090229034415,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,9.209249401465058e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32733154296875,0.0,0.0,9.697787027107552e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,7.162756082834676e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,9.697782661532985e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,0.0004600209067575,287.2347412109375,294.1499938964844,281.2963256835937,280.6703796386719,284.2103576660156,281.1877746582031,286.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769433692097,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.7663090229034415,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,9.166396193904802e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,9.652660810388625e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,7.129425648599863e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,9.652655717218296e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,0.0004578803200274,287.23077392578125,294.1499938964844,281.33551025390625,280.69512939453125,284.1601867675781,281.20281982421875,286.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778635658323,0.0,0.0,0.0,-0.006369384471327,60.0,-3.720381259918213,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,9.166396193904802e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,9.652660810388625e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,7.129425648599863e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,9.652655717218296e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,0.0004578803200274,287.23077392578125,294.1499938964844,281.33551025390625,280.69512939453125,284.1601867675781,281.20281982421875,286.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778635658323,0.0,0.0,0.0,-0.006369384471327,60.0,-3.720381259918213,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,9.114231943385676e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,9.597729513188824e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,7.088852726155892e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,9.597724420018494e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,0.000455274595879,287.22686767578125,294.1499938964844,281.3751220703125,280.7196960449219,284.1118469238281,281.2168884277344,286.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711450547911,2.48990628115564e-09,0.0009711425518617,-0.0055747791193425,0.0,0.0,0.0,-0.0060471734032034,60.0,-3.67317008972168,-0.0,-6.430224885889403e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,9.114231943385676e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,9.597729513188824e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,7.088852726155892e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,9.597724420018494e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,0.000455274595879,287.22686767578125,294.1499938964844,281.3751220703125,280.7196960449219,284.1118469238281,281.2168884277344,286.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711450547911,2.48990628115564e-09,0.0009711425518617,-0.0055747791193425,0.0,0.0,0.0,-0.0060471734032034,60.0,-3.67317008972168,-0.0,-6.430224885889403e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,9.089254308491944e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,9.571426926413552e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,7.069425919326022e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,9.571422560838982e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,0.0004540269437711,287.2249450683594,294.1499938964844,281.3950500488281,280.7318725585937,284.0883483886719,281.22296142578125,286.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684832184575,2.178695446275469e-09,0.000968481064774,-0.0047592939808964,0.0,0.0,0.0,-0.0058928909711539,60.0,-3.64882230758667,-0.0,-6.395026730388055e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,9.069852239917964e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31573486328125,0.0,0.0,9.550995309837162e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,7.054335583234206e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,9.550990944262594e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,0.0004530577571131,287.2230224609375,294.1499938964844,281.4150695800781,280.7440490722656,284.0653381347656,281.2284240722656,286.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664152748882,1.936942162217292e-09,0.0009664133540354,-0.0041258065029978,0.0,0.0,0.0,-0.0057730409316718,60.0,-3.6254196166992174,-0.0,-6.367751126390432e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,9.050626977114008e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,9.530749957775696e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,7.039382762741297e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,9.530745592201129e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,0.0004520974180195,287.2191772460937,294.1499938964844,281.45526123046875,280.76824951171875,284.0203857421875,281.2384033203125,286.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643655503168,1.6973739080938799e-09,0.0009643638622947,-0.0034980403725057,0.0,0.0,0.0,-0.0056542721576988,60.0,-3.5842738151550293,-0.0,-6.340779634683713e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,9.050626977114008e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,9.530749957775696e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,7.039382762741297e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,9.530745592201129e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,0.0004520974180195,287.2191772460937,294.1499938964844,281.45526123046875,280.76824951171875,284.0203857421875,281.2384033203125,286.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643655503168,1.6973739080938799e-09,0.0009643638622947,-0.0034980403725057,0.0,0.0,0.0,-0.0056542721576988,60.0,-3.5842738151550293,-0.0,-6.340779634683713e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,9.048137144418432e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,9.528128430247308e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,7.037445902824402e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,9.528124064672738e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,0.000451973057352,287.21539306640625,294.1499938964844,281.4955749511719,280.79229736328125,283.9769592285156,281.24871826171875,286.84307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640996577218,1.6663133095562443e-09,0.0009640980279073,-0.0034166488330811,0.0,0.0,0.0,-0.0056388727389276,60.0,-3.551645040512085,-0.0,-6.337287317137452e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,9.048137144418432e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,9.528128430247308e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,7.037445902824402e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,9.528124064672738e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,0.000451973057352,287.21539306640625,294.1499938964844,281.4955749511719,280.79229736328125,283.9769592285156,281.24871826171875,286.84307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640996577218,1.6663133095562443e-09,0.0009640980279073,-0.0034166488330811,0.0,0.0,0.0,-0.0056388727389276,60.0,-3.551645040512085,-0.0,-6.337287317137452e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,9.045190381584688e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,9.525025234324858e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,7.035153976175934e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,9.525020868750288e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,0.0004518258501775,287.2116394042969,294.1499938964844,281.5359191894531,280.8162536621094,283.9349975585937,281.26007080078125,286.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.629558599169911e-09,0.000963783939369,-0.0033203356433659,0.0,0.0,0.0,-0.0056206528097391,60.0,-3.522108793258667,-0.0,-6.333155511129007e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,9.045190381584688e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,9.525025234324858e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,7.035153976175934e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,9.525020868750288e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,0.0004518258501775,287.2116394042969,294.1499938964844,281.5359191894531,280.8162536621094,283.9349975585937,281.26007080078125,286.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.629558599169911e-09,0.000963783939369,-0.0033203356433659,0.0,0.0,0.0,-0.0056206528097391,60.0,-3.522108793258667,-0.0,-6.333155511129007e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.300537109375,0.0,0.0,9.034996764967218e-05,297.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,9.514291014056651e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022766113281,0.0,0.0,7.027225365163758e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,9.514286648482084e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30047607421875,0.0,0.0,0.0004513166786637,287.2079162597656,294.1499938964844,281.57623291015625,280.8401184082031,283.8944702148437,281.2714538574219,286.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.502516444595869e-09,0.0009626977844163,-0.0029874306637793,0.0,0.0,0.0,-0.0055576735176146,60.0,-3.4911885261535645,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.300537109375,0.0,0.0,9.034996764967218e-05,297.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,9.514291014056651e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022766113281,0.0,0.0,7.027225365163758e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,9.514286648482084e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30047607421875,0.0,0.0,0.0004513166786637,287.2079162597656,294.1499938964844,281.57623291015625,280.8401184082031,283.8944702148437,281.2714538574219,286.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.502516444595869e-09,0.0009626977844163,-0.0029874306637793,0.0,0.0,0.0,-0.0055576735176146,60.0,-3.4911885261535645,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987060546875,0.0,0.0,9.027238411363214e-05,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.298828125,0.0,0.0,9.506120841251686e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,7.021190685918555e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,9.506116475677118e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986145019531,0.0,0.0,0.0004509291029535,287.2060546875,294.1499938964844,281.5963439941406,280.8520202636719,283.8747253417969,281.2767639160156,286.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618727490305,1.4058320063625727e-09,0.000961871293839,-0.0027340750675648,0.0,0.0,0.0,-0.0055097443982958,60.0,-3.47493839263916,-0.0,-6.308033562163473e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968444824219,0.0,0.0,9.01484818314202e-05,297.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969665527344,0.0,0.0,9.493072866462172e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2985534667969,0.0,0.0,7.01155440765433e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,9.493068500887604e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,0.000450310180895,287.2041931152344,294.1499938964844,281.6163635253906,280.8639221191406,283.8553771972656,281.2811889648437,286.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.2514467240265503e-09,0.0009605510858818,-0.0023295176215469,0.0,0.0,0.0,-0.0054332087747752,60.0,-3.4574391841888428,-0.0,-6.2907275832913e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,9.002876322483644e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29400634765625,0.0,0.0,9.480465814704075e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,7.002242637099698e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,9.480461449129508e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,0.0004497121553868,287.2012634277344,294.1499938964844,281.65625,280.8877258300781,283.820068359375,281.2876281738281,286.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007389915408566,8.816143370893315e-10,0.0007389906677417,-0.0015787867596372,0.0,0.0,0.0,-0.0041520758531987,60.0,-3.17745041847229,-0.0,-6.274025565744523e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,9.002876322483644e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29400634765625,0.0,0.0,9.480465814704075e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,7.002242637099698e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,9.480461449129508e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,0.0004497121553868,287.2012634277344,294.1499938964844,281.65625,280.8877258300781,283.820068359375,281.2876281738281,286.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007389915408566,8.816143370893315e-10,0.0007389906677417,-0.0015787867596372,0.0,0.0,0.0,-0.0041520758531987,60.0,-3.17745041847229,-0.0,-6.274025565744523e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958984375,0.0,0.0,3.722542533068918e-05,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,3.920018207281828e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,2.895313264161814e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29498291015625,0.0,0.0,3.920016388292424e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959289550781,0.0,0.0,0.0001859486510511,287.2019958496094,294.1499938964844,281.69580078125,280.9114990234375,283.8005676269531,281.2936706542969,286.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004279612330719,5.274700676238805e-10,0.000427960709203,-0.0009587668464519,0.0,0.0,0.0,-0.0024058029521256,60.0,-2.0050859451293945,-0.0,-1.0726621368917222e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958984375,0.0,0.0,3.722542533068918e-05,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,3.920018207281828e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,2.895313264161814e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29498291015625,0.0,0.0,3.920016388292424e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959289550781,0.0,0.0,0.0001859486510511,287.2019958496094,294.1499938964844,281.69580078125,280.9114990234375,283.8005676269531,281.2936706542969,286.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004279612330719,5.274700676238805e-10,0.000427960709203,-0.0009587668464519,0.0,0.0,0.0,-0.0024058029521256,60.0,-2.0050859451293945,-0.0,-1.0726621368917222e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,2.402622703812085e-05,297.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,2.530078381823841e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,1.868708022811916e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,2.5300772904302e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,0.0001200159458676,287.2309875488281,294.1499938964844,281.7348937988281,280.935302734375,283.8035888671875,281.3135986328125,286.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002560077991802,3.2020092133322464e-10,0.000256007479038,-0.0005858063232153,0.0,0.0,0.0,-0.0014420193620026,60.0,-1.0379058122634888,-0.0,-4.468426073600541e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,2.402622703812085e-05,297.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,2.530078381823841e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,1.868708022811916e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,2.5300772904302e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,0.0001200159458676,287.2309875488281,294.1499938964844,281.7348937988281,280.935302734375,283.8035888671875,281.3135986328125,286.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002560077991802,3.2020092133322464e-10,0.000256007479038,-0.0005858063232153,0.0,0.0,0.0,-0.0014420193620026,60.0,-1.0379058122634888,-0.0,-4.468426073600541e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,1.6294969100272283e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31866455078125,0.0,0.0,1.7159392882604152e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,1.2673874152824284e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,1.7159385606646538e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,8.139671990647912e-05,287.2345275878906,294.1499938964844,281.7734069824219,280.9591979980469,283.8023986816406,281.3240966796875,286.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001729470241116,2.1648272063856664e-10,0.0001729468058329,-0.0003961900365538,0.0,0.0,0.0,-0.0009742652764543,60.0,-0.7483205795288086,-0.0,-2.055372094744712e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,1.6294969100272283e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31866455078125,0.0,0.0,1.7159392882604152e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,1.2673874152824284e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,1.7159385606646538e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,8.139671990647912e-05,287.2345275878906,294.1499938964844,281.7734069824219,280.9591979980469,283.8023986816406,281.3240966796875,286.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001729470241116,2.1648272063856664e-10,0.0001729468058329,-0.0003961900365538,0.0,0.0,0.0,-0.0009742652764543,60.0,-0.7483205795288086,-0.0,-2.055372094744712e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194580078125,0.0,0.0,1.3813830264552962e-05,297.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,1.4546633792633656e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,1.0744098290160764e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,1.4546627426170744e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,6.90029191900976e-05,287.2357482910156,294.1499938964844,281.7924499511719,280.97119140625,283.8021850585937,281.3280334472656,286.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471906143706,1.8409831992194367e-10,0.0001471904397476,-0.0003368072211742,0.0,0.0,0.0,-0.0008290827390737,60.0,-0.6282767653465271,-0.0,-1.477105771030551e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32012939453125,0.0,0.0,1.1695612556650303e-05,297.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,1.2316048014326952e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,9.096594112634191e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187866210937,0.0,0.0,1.2316042557358742e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,5.842198879690841e-05,287.2366943359375,294.1499938964844,281.811279296875,280.9831848144531,283.8020935058594,281.3311462402344,286.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246203610207,1.55868595808073e-10,0.0001246202155016,-0.0002851611061487,0.0,0.0,0.0,-0.0007019508630037,60.0,-0.5298812389373779,-0.0,-1.0588374621534058e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
