time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109620,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,7.700061360083055e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,8.108538168016821e-06,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,5.988941211398924e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,8.108534530038014e-06,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,3.846338950097561e-05,287.2379455566406,294.1499938964844,281.8484191894531,281.00732421875,283.80206298828125,281.33526611328125,286.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.204693585867062e-05,1.0261991256754752e-10,8.204683399526402e-05,-0.0001877426693681,0.0,0.0,0.0,-0.0004621468251571,60.0,-0.3645880222320556,-0.0,-4.5895670597317917e-10,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,7.700061360083055e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,8.108538168016821e-06,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,5.988941211398924e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,8.108534530038014e-06,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,3.846338950097561e-05,287.2379455566406,294.1499938964844,281.8484191894531,281.00732421875,283.80206298828125,281.33526611328125,286.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.204693585867062e-05,1.0261991256754752e-10,8.204683399526402e-05,-0.0001877426693681,0.0,0.0,0.0,-0.0004621468251571,60.0,-0.3645880222320556,-0.0,-4.5895670597317917e-10,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,4.198529495624825e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,4.421255653141998e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,3.26552572005312e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,4.421253834152594e-06,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,2.097251854138449e-05,287.2384033203125,294.1499938964844,281.8847045898437,281.0316162109375,283.80206298828125,281.3370666503906,286.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.473702938412316e-05,5.595463675733825e-11,4.473697117646225e-05,-0.0001023687218548,0.0,0.0,0.0,-0.000251990801189,60.0,-0.2240525633096695,-0.0,-1.3645135021889132e-10,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,4.198529495624825e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,4.421255653141998e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,3.26552572005312e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,4.421253834152594e-06,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,2.097251854138449e-05,287.2384033203125,294.1499938964844,281.8847045898437,281.0316162109375,283.80206298828125,281.3370666503906,286.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.473702938412316e-05,5.595463675733825e-11,4.473697117646225e-05,-0.0001023687218548,0.0,0.0,0.0,-0.000251990801189,60.0,-0.2240525633096695,-0.0,-1.3645135021889132e-10,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,1.8479931895853952e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,1.9460267139947973e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,1.4373291605807026e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,1.9460258045000955e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,9.231105650542304e-06,287.23846435546875,294.1499938964844,281.9200439453125,281.0561218261719,283.80206298828125,281.3374938964844,286.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.969124969036784e-05,2.4628713998775528e-11,1.96912260435056e-05,-4.505806646193378e-05,0.0,0.0,0.0,-0.0001109151053242,60.0,-0.11504727602005,-0.0,-2.643529145585077e-11,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,1.8479931895853952e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,1.9460267139947973e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,1.4373291605807026e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,1.9460258045000955e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,9.231105650542304e-06,287.23846435546875,294.1499938964844,281.9200439453125,281.0561218261719,283.80206298828125,281.3374938964844,286.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.969124969036784e-05,2.4628713998775528e-11,1.96912260435056e-05,-4.505806646193378e-05,0.0,0.0,0.0,-0.0001109151053242,60.0,-0.11504727602005,-0.0,-2.643529145585077e-11,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,6.274742645473452e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,6.607609179809515e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240966796875,0.0,0.0,4.880359369963116e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,6.607606337638572e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,3.134363169010612e-06,287.2384948730469,294.1499938964844,281.954345703125,281.08087158203125,283.80206298828125,281.33758544921875,286.8143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.686121196253225e-06,8.362612685663962e-12,6.686113010800909e-06,-1.5299312508432195e-05,0.0,0.0,0.0,-3.766096779145301e-05,60.0,-0.0495887659490108,-0.0,-3.047721146634541e-12,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,6.274742645473452e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,6.607609179809515e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240966796875,0.0,0.0,4.880359369963116e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,6.607606337638572e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,3.134363169010612e-06,287.2384948730469,294.1499938964844,281.954345703125,281.08087158203125,283.80206298828125,281.33758544921875,286.8143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.686121196253225e-06,8.362612685663962e-12,6.686113010800909e-06,-1.5299312508432195e-05,0.0,0.0,0.0,-3.766096779145301e-05,60.0,-0.0495887659490108,-0.0,-3.047721146634541e-12,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,3.1917471687847865e-07,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,3.3610649552429095e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240966796875,0.0,0.0,2.482472041265283e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,3.361063249940344e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,1.5943433027132414e-06,287.2384948730469,294.1499938964844,281.9710693359375,281.0933532714844,283.80206298828125,281.33758544921875,286.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4010188301181188e-06,4.253798702169576e-12,3.4010145100182854e-06,-7.782266948197503e-06,0.0,0.0,0.0,-1.9156941561959684e-05,60.0,-0.0304016470909118,-0.0,-7.88570164028668e-13,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,1.3919252239702473e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,1.465764967178984e-07,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,1.0826093443938589e-07,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,1.4657642566362488e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,6.952952844585525e-07,287.23846435546875,294.1499938964844,281.9875183105469,281.1059265136719,283.80206298828125,281.33758544921875,286.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4832206716164364e-06,1.855126512476102e-12,1.483218852627033e-06,-3.393911129023764e-06,0.0,0.0,0.0,-8.354560122825205e-06,60.0,-0.0172590184956789,-0.0,-1.4997372918199028e-13,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,1.6166250560445405e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,1.7023847220798416e-08,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,1.2573760699297054e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,1.7023840115371062e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,8.075374324789666e-08,287.2384338378906,294.1499938964844,282.0194091796875,281.1312866210937,283.80206298828125,281.3375549316406,286.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7233600146937533e-07,2.15540842010524e-13,1.723357883065546e-07,-3.94294715988508e-07,0.0,0.0,0.0,-9.707146091386676e-07,60.0,-0.0040194103494286,-0.0,-2.023028503750227e-15,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,1.6166250560445405e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,1.7023847220798416e-08,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,1.2573760699297054e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,1.7023840115371062e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,8.075374324789666e-08,287.2384338378906,294.1499938964844,282.0194091796875,281.1312866210937,283.80206298828125,281.3375549316406,286.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7233600146937533e-07,2.15540842010524e-13,1.723357883065546e-07,-3.94294715988508e-07,0.0,0.0,0.0,-9.707146091386676e-07,60.0,-0.0040194103494286,-0.0,-2.023028503750227e-15,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,-8.059076322952663e-11,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,-8.486598923607147e-11,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,-6.268174868040433e-11,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,-8.486594760270805e-11,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,-4.0256742384059407e-10,287.2384033203125,294.1499938964844,282.04998779296875,281.1570129394531,283.80206298828125,281.3375549316406,286.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,8.588593725100676e-10,-1.0623729687644586e-15,-8.588583177981942e-10,1.9642869553138102e-09,0.0,0.0,0.0,4.831235855817795e-09,60.0,-0.0007950447616167,-0.0,-5.02752072191862e-20,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,-8.059076322952663e-11,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,-8.486598923607147e-11,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,-6.268174868040433e-11,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,-8.486594760270805e-11,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,-4.0256742384059407e-10,287.2384033203125,294.1499938964844,282.04998779296875,281.1570129394531,283.80206298828125,281.3375549316406,286.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,8.588593725100676e-10,-1.0623729687644586e-15,-8.588583177981942e-10,1.9642869553138102e-09,0.0,0.0,0.0,4.831235855817795e-09,60.0,-0.0007950447616167,-0.0,-5.02752072191862e-20,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,9.053028549033117e-09,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,9.533279055062849e-09,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,7.041250249528731e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,9.53327461417075e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,4.522173924215167e-08,287.2384033203125,294.1499938964844,282.0767517089844,281.18017578125,283.80206298828125,281.3375549316406,286.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-9.645784615486265e-08,1.2065737677643268e-13,9.645772536259757e-08,-2.2072248384574777e-07,0.0,0.0,0.0,-5.433248588815331e-07,60.0,-0.0002833641774486,-0.0,-6.344116897465915e-16,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,9.053028549033117e-09,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,9.533279055062849e-09,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,7.041250249528731e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,9.53327461417075e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,4.522173924215167e-08,287.2384033203125,294.1499938964844,282.0767517089844,281.18017578125,283.80206298828125,281.3375549316406,286.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-9.645784615486265e-08,1.2065737677643268e-13,9.645772536259757e-08,-2.2072248384574777e-07,0.0,0.0,0.0,-5.433248588815331e-07,60.0,-0.0002833641774486,-0.0,-6.344116897465915e-16,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,7.618513109264313e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,8.022664843565509e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,5.9255150119952324e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,8.022661290851829e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,3.805604080753257e-07,287.2384033203125,294.1499938964844,282.0975036621094,281.1980895996094,283.80206298828125,281.3375244140625,286.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.117373795357707e-07,1.0152665383747485e-12,8.117364131976501e-07,-1.8574717159935967e-06,0.0,0.0,0.0,-4.572269972413778e-06,60.0,-0.0011676785070449,-0.0,-4.492869767089119e-14,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,7.618513109264313e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,8.022664843565509e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,5.9255150119952324e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,8.022661290851829e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,3.805604080753257e-07,287.2384033203125,294.1499938964844,282.0975036621094,281.1980895996094,283.80206298828125,281.3375244140625,286.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.117373795357707e-07,1.0152665383747485e-12,8.117364131976501e-07,-1.8574717159935967e-06,0.0,0.0,0.0,-4.572269972413778e-06,60.0,-0.0011676785070449,-0.0,-4.492869767089119e-14,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,1.759431853542992e-07,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,1.852767326226968e-07,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,1.3684481814379978e-07,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,1.852766473575685e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,8.788724130681658e-07,287.2384033203125,294.1499938964844,282.10577392578125,281.2052001953125,283.80206298828125,281.3375244140625,286.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8746467276287149e-06,2.3447426725914378e-12,1.8746444538919604e-06,-4.289694516046438e-06,0.0,0.0,0.0,-1.055937900673598e-05,60.0,-0.0031790460925549,-0.0,-2.3962288316775604e-13,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,3.478752717001044e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,3.6632954447668453e-07,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,2.705698705085524e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,3.663294023681374e-07,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,1.7377084304825985e-06,287.2383728027344,294.1499938964844,282.1127014160156,281.2111511230469,283.80206298828125,281.3375244140625,286.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.706574943862506e-06,4.636036780164554e-12,3.706570169015322e-06,-8.481621080136392e-06,0.0,0.0,0.0,-2.087809843942523e-05,60.0,-0.0068501024506986,-0.0,-9.367645548152836e-13,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,1.008693629955815e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,1.0622034096741118e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,7.845401341910474e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,1.0622029549267609e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,5.038632025389234e-06,287.23834228515625,294.1499938964844,282.122802734375,281.2197265625,283.8020324707031,281.3375244140625,286.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.074758529284736e-05,1.3442615943992651e-11,1.0747572559921537e-05,-2.459326969983522e-05,0.0,0.0,0.0,-6.05381210334599e-05,60.0,-0.0220166444778442,-0.0,-7.875931677669978e-12,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,1.008693629955815e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,1.0622034096741118e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,7.845401341910474e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,1.0622029549267609e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,5.038632025389234e-06,287.23834228515625,294.1499938964844,282.122802734375,281.2197265625,283.8020324707031,281.3375244140625,286.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.074758529284736e-05,1.3442615943992651e-11,1.0747572559921537e-05,-2.459326969983522e-05,0.0,0.0,0.0,-6.05381210334599e-05,60.0,-0.0220166444778442,-0.0,-7.875931677669978e-12,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,2.1192959138716105e-06,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,2.2317217371892184e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,1.6483426179547678e-06,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,2.231720600320841e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,1.0586319149297196e-05,287.23834228515625,294.1499938964844,282.1282653808594,281.2242431640625,283.8020324707031,281.3376770019531,286.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2581172743230127e-05,2.8243499552993434e-11,2.258114363939967e-05,-5.167148265172728e-05,0.0,0.0,0.0,-0.0001271933433599,60.0,-0.0520544461905956,-0.0,-3.4766949735809405e-11,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,2.1192959138716105e-06,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,2.2317217371892184e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,1.6483426179547678e-06,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,2.231720600320841e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,1.0586319149297196e-05,287.23834228515625,294.1499938964844,282.1282653808594,281.2242431640625,283.8020324707031,281.3376770019531,286.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2581172743230127e-05,2.8243499552993434e-11,2.258114363939967e-05,-5.167148265172728e-05,0.0,0.0,0.0,-0.0001271933433599,60.0,-0.0520544461905956,-0.0,-3.4766949735809405e-11,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,3.45644252774946e-06,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,3.6398018892214168e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240966796875,0.0,0.0,2.688346285140142e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,3.6398002976056887e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,1.726564187265467e-05,287.2384948730469,294.1499938964844,282.1295166015625,281.22509765625,283.80206298828125,281.3382873535156,286.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.682870374177583e-05,4.606360778924845e-11,3.682865644805133e-05,-8.427334250882268e-05,0.0,0.0,0.0,-0.0002074456278933,60.0,-0.093420036137104,-0.0,-9.247877463813836e-11,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,3.45644252774946e-06,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,3.6398018892214168e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240966796875,0.0,0.0,2.688346285140142e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,3.6398002976056887e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,1.726564187265467e-05,287.2384948730469,294.1499938964844,282.1295166015625,281.22509765625,283.80206298828125,281.3382873535156,286.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.682870374177583e-05,4.606360778924845e-11,3.682865644805133e-05,-8.427334250882268e-05,0.0,0.0,0.0,-0.0002074456278933,60.0,-0.093420036137104,-0.0,-9.247877463813836e-11,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,5.417815373220947e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,5.705222974938806e-06,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,4.21385993831791e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,5.705220246454701e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,2.70631026069168e-05,287.2388610839844,294.1499938964844,282.12701416015625,281.2226257324219,283.8020935058594,281.3395080566406,286.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-5.7727178500499576e-05,7.220245928918345e-11,5.772710574092344e-05,-0.000132094399305,0.0,0.0,0.0,-0.0003251608577556,60.0,-0.1477276980876922,-0.0,-2.2721227677102718e-10,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,5.417815373220947e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,5.705222974938806e-06,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,4.21385993831791e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,5.705220246454701e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,2.70631026069168e-05,287.2388610839844,294.1499938964844,282.12701416015625,281.2226257324219,283.8020935058594,281.3395080566406,286.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-5.7727178500499576e-05,7.220245928918345e-11,5.772710574092344e-05,-0.000132094399305,0.0,0.0,0.0,-0.0003251608577556,60.0,-0.1477276980876922,-0.0,-2.2721227677102718e-10,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,7.275335519807413e-06,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,7.661281415494159e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245544433594,0.0,0.0,5.658598638547119e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,7.661277777515352e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,3.634179665823467e-05,287.2391967773437,294.1499938964844,282.1244812011719,281.2203063964844,283.8021240234375,281.3407287597656,286.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-7.751896191621199e-05,9.69571506415079e-11,7.751886732876301e-05,-0.000177383160917,0.0,0.0,0.0,-0.0004366424109321,60.0,-0.1919858008623123,-0.0,-4.0972211734491277e-10,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221130371094,0.0,0.0,1.0104554348799866e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,1.0640586879162584e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,7.859103789087385e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,1.0640582331689076e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,5.047432568971999e-05,287.23974609375,294.1499938964844,282.1211853027344,281.21728515625,283.8021240234375,281.3427429199219,286.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076642147381,1.3466146253637843e-10,0.0001076640764949,-0.0002463633136358,0.0,0.0,0.0,-0.00060644216137,60.0,-0.2605596482753753,-0.0,-7.903467880154832e-10,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,1.8898157577496025e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,1.990067721635569e-05,298.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,1.4698577615490647e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,1.990066812140867e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245544433594,0.0,0.0,9.440018038731068e-05,287.2421569824219,294.1499938964844,282.1124572753906,281.2094116210937,283.8018493652344,281.3511962890625,286.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013607154367,2.5185267760186036e-10,0.0002013604535022,-0.0004607645969372,0.0,0.0,0.0,-0.0011342084035277,60.0,-0.4904145896434784,-0.0,-2.7645359335082276e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,1.8898157577496025e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,1.990067721635569e-05,298.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,1.4698577615490647e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,1.990066812140867e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245544433594,0.0,0.0,9.440018038731068e-05,287.2421569824219,294.1499938964844,282.1124572753906,281.2094116210937,283.8018493652344,281.3511962890625,286.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013607154367,2.5185267760186036e-10,0.0002013604535022,-0.0004607645969372,0.0,0.0,0.0,-0.0011342084035277,60.0,-0.4904145896434784,-0.0,-2.7645359335082276e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,3.035563713638112e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,3.1965962989488617e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,2.3609958589077e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,3.196594843757339e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,0.0001516326592536,287.24639892578125,294.1499938964844,282.101318359375,281.1994323730469,283.7995910644531,281.3642578125,286.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234425093978,4.0454659067101767e-10,0.0003234421019442,-0.00074011774268,0.0,0.0,0.0,-0.0018218618351966,60.0,-0.8352841138839722,-0.0,-7.132832990919269e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,3.035563713638112e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,3.1965962989488617e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,2.3609958589077e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,3.196594843757339e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,0.0001516326592536,287.24639892578125,294.1499938964844,282.101318359375,281.1994323730469,283.7995910644531,281.3642578125,286.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234425093978,4.0454659067101767e-10,0.0003234421019442,-0.00074011774268,0.0,0.0,0.0,-0.0018218618351966,60.0,-0.8352841138839722,-0.0,-7.132832990919269e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,3.544659921317361e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,3.732699042302556e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,2.756959838734474e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,3.7326975871110335e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,0.0001770630478858,287.2506103515625,294.1499938964844,282.0881652832031,281.187744140625,283.794677734375,281.3768310546875,286.7950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800001577474,4.74710049047644e-10,0.0003799996920861,-0.0008680209284648,0.0,0.0,0.0,-0.0021400831174105,60.0,-1.1164391040802002,-0.0,-9.725958705075756e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,3.544659921317361e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,3.732699042302556e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,2.756959838734474e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,3.7326975871110335e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,0.0001770630478858,287.2506103515625,294.1499938964844,282.0881652832031,281.187744140625,283.794677734375,281.3768310546875,286.7950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800001577474,4.74710049047644e-10,0.0003799996920861,-0.0008680209284648,0.0,0.0,0.0,-0.0021400831174105,60.0,-1.1164391040802002,-0.0,-9.725958705075756e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,2.3367047106148675e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,2.460663563397248e-05,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,1.817438351281453e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,2.460662472003605e-05,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,0.0001167232039733,287.25213623046875,294.1499938964844,282.0734558105469,281.1746826171875,283.78399658203125,281.3870849609375,286.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004613073833752,5.24077614638685e-10,0.0004613068595062,-0.0009165019146166,0.0,0.0,0.0,-0.0025659729726612,60.0,-1.3416625261306765,-0.0,-4.226595962109059e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,2.3367047106148675e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,2.460663563397248e-05,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,1.817438351281453e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,2.460662472003605e-05,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,0.0001167232039733,287.25213623046875,294.1499938964844,282.0734558105469,281.1746826171875,283.78399658203125,281.3870849609375,286.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004613073833752,5.24077614638685e-10,0.0004613068595062,-0.0009165019146166,0.0,0.0,0.0,-0.0025659729726612,60.0,-1.3416625261306765,-0.0,-4.226595962109059e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
