time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12111900,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,3.8569683965761214e-05,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,4.061574873048812e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,2.9998665922903456e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,4.061573417857289e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33935546875,0.0,0.0,0.000192663501366,287.2586669921875,294.1499938964844,282.065673828125,281.16778564453125,283.7810363769531,281.3978271484375,286.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004189710889477,5.220343046730136e-10,0.0004189705650787,-0.0009534662822261,0.0,0.0,0.0,-0.0023587262257933,60.0,-1.344754695892334,-0.0,-1.151529893661518e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,3.604849916882813e-05,297.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,3.796082091866992e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,2.8037744414177723e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,3.7960806366754696e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,0.0001800696772988,287.2598571777344,294.1499938964844,282.05767822265625,281.16070556640625,283.775390625,281.4029235839844,286.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005635457346215,6.601461599586852e-10,0.0005635450943373,-0.0011719899484887,0.0,0.0,0.0,-0.0031468828674405,60.0,-1.4837807416915894,-0.0,-1.005905936324325e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,9.004102321341634e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,9.481757297180592e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,7.003195787547156e-05,297.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.481752931606025e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,0.0004497734189499,287.2608337402344,294.1499938964844,282.04119873046875,281.1461486816406,283.7581787109375,281.41900634765625,286.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009529719827696,1.1109659858732355e-09,0.0009529708768241,-0.0019677740056067,0.0,0.0,0.0,-0.0053315018303692,60.0,-1.9459240436553955,-0.0,-6.275721631254784e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,9.004102321341634e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,9.481757297180592e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,7.003195787547156e-05,297.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.481752931606025e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,0.0004497734189499,287.2608337402344,294.1499938964844,282.04119873046875,281.1461486816406,283.7581787109375,281.41900634765625,286.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009529719827696,1.1109659858732355e-09,0.0009529708768241,-0.0019677740056067,0.0,0.0,0.0,-0.0053315018303692,60.0,-1.9459240436553955,-0.0,-6.275721631254784e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,9.02236279216595e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,9.500986197963356e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,7.017398456810042e-05,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,9.500981832388788e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,0.0004506855621002,287.25689697265625,294.1499938964844,282.0245361328125,281.1314392089844,283.72955322265625,281.4332275390625,286.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009356004302389,1.319076736727709e-09,0.0009355990914627,-0.0025322684086859,0.0,0.0,0.0,-0.0053384052589535,60.0,-2.909588575363159,-0.0,-6.301197430502725e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,9.02236279216595e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,9.500986197963356e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,7.017398456810042e-05,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,9.500981832388788e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,0.0004506855621002,287.25689697265625,294.1499938964844,282.0245361328125,281.1314392089844,283.72955322265625,281.4332275390625,286.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009356004302389,1.319076736727709e-09,0.0009355990914627,-0.0025322684086859,0.0,0.0,0.0,-0.0053384052589535,60.0,-2.909588575363159,-0.0,-6.301197430502725e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.03214022400789e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,9.511282405583188e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,7.025003287708387e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.51127804000862e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,0.0004511739825829,287.2529602050781,294.1499938964844,282.0080871582031,281.116943359375,283.70050048828125,281.4521789550781,286.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623922524042,1.4666496905846314e-09,0.0009623907972127,-0.0028934446163475,0.0,0.0,0.0,-0.0055398917756974,60.0,-3.0945053100585938,-0.0,-6.314857614597713e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.03214022400789e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,9.511282405583188e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,7.025003287708387e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.51127804000862e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,0.0004511739825829,287.2529602050781,294.1499938964844,282.0080871582031,281.116943359375,283.70050048828125,281.4521789550781,286.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623922524042,1.4666496905846314e-09,0.0009623907972127,-0.0028934446163475,0.0,0.0,0.0,-0.0055398917756974,60.0,-3.0945053100585938,-0.0,-6.314857614597713e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,9.032841626321896e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,9.512020187685266e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,7.025548256933689e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32733154296875,0.0,0.0,9.51201654970646e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,0.000451208994491,287.24884033203125,294.1499938964844,281.9923095703125,281.10308837890625,283.6714782714844,281.471435546875,286.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624668746255,1.475346733670335e-09,0.000962465419434,-0.002916234312579,0.0,0.0,0.0,-0.0055442042648792,60.0,-3.1530747413635254,-0.0,-6.315833900316647e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,9.032841626321896e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,9.512020187685266e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,7.025548256933689e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32733154296875,0.0,0.0,9.51201654970646e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,0.000451208994491,287.24884033203125,294.1499938964844,281.9923095703125,281.10308837890625,283.6714782714844,281.471435546875,286.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624668746255,1.475346733670335e-09,0.000962465419434,-0.002916234312579,0.0,0.0,0.0,-0.0055442042648792,60.0,-3.1530747413635254,-0.0,-6.315833900316647e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270263671875,0.0,0.0,9.026588668348268e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,9.505436173640192e-05,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33038330078125,0.0,0.0,7.020685006864369e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,9.505431808065624e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3281555175781,0.0,0.0,0.0004508966521825,287.2467956542969,294.1499938964844,281.9848022460937,281.09649658203125,283.6571044921875,281.4798278808594,286.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618004551157,1.3974269519323455e-09,0.0009617990581318,-0.002712050685659,0.0,0.0,0.0,-0.0055055757984519,60.0,-3.1620259284973145,-0.0,-6.307091382495855e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,9.024895553011449e-05,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,9.503652836428957e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,7.019368058536202e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,9.503649198450148e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,0.0004508120764512,287.2447509765625,294.1499938964844,281.9776306152344,281.0902099609375,283.64276123046875,281.48736572265625,286.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616193710826,1.3763115092046974e-09,0.0009616179740987,-0.0026567194145172,0.0,0.0,0.0,-0.0054951054044067,60.0,-3.167337656021118,-0.0,-6.304723143557568e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,9.0468063717708e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,9.526726353215054e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,7.036409806460142e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,9.526722715236248e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,0.0004519065842032,287.2406616210937,294.1499938964844,281.96453857421875,281.0787658691406,283.6142578125,281.5043334960937,286.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.649257175273533e-09,0.0009639509953558,-0.0033719558268785,0.0,0.0,0.0,-0.0056304116733372,60.0,-3.179526090621948,-0.0,-6.335369562293637e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,9.0468063717708e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,9.526726353215054e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,7.036409806460142e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,9.526722715236248e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,0.0004519065842032,287.2406616210937,294.1499938964844,281.96453857421875,281.0787658691406,283.6142578125,281.5043334960937,286.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.649257175273533e-09,0.0009639509953558,-0.0033719558268785,0.0,0.0,0.0,-0.0056304116733372,60.0,-3.179526090621948,-0.0,-6.335369562293637e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31744384765625,0.0,0.0,9.086386126000434e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,9.568405948812142e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,7.067194383125752e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,9.568401583237574e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,0.0004538836656138,287.236572265625,294.1499938964844,281.95343017578125,281.069091796875,283.5859069824219,281.5285339355469,286.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.142336530397415e-09,0.0009681673254817,-0.004664022475481,0.0,0.0,0.0,-0.0058748521842062,60.0,-3.1979734897613525,-0.0,-6.390921214460833e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31744384765625,0.0,0.0,9.086386126000434e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,9.568405948812142e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,7.067194383125752e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,9.568401583237574e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,0.0004538836656138,287.236572265625,294.1499938964844,281.95343017578125,281.069091796875,283.5859069824219,281.5285339355469,286.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.142336530397415e-09,0.0009681673254817,-0.004664022475481,0.0,0.0,0.0,-0.0058748521842062,60.0,-3.1979734897613525,-0.0,-6.390921214460833e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,9.120853792410344e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,9.604702063370496e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168334960937,0.0,0.0,7.094002648955211e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,9.604698425391688e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,0.0004556054191198,287.23248291015625,294.1499938964844,281.9447631835937,281.06158447265625,283.5577697753906,281.5596008300781,286.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571729718070514e-09,0.0009718397050164,-0.0057891868054866,0.0,0.0,0.0,-0.0060877241194248,60.0,-3.216857433319092,-0.0,-6.439495336962865e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,9.120853792410344e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,9.604702063370496e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168334960937,0.0,0.0,7.094002648955211e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,9.604698425391688e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,0.0004556054191198,287.23248291015625,294.1499938964844,281.9447631835937,281.06158447265625,283.5577697753906,281.5596008300781,286.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571729718070514e-09,0.0009718397050164,-0.0057891868054866,0.0,0.0,0.0,-0.0060877241194248,60.0,-3.216857433319092,-0.0,-6.439495336962865e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,9.115807915804908e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,9.599388431524858e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,7.09007799741812e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,9.599384793546052e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,0.0004553533508442,287.2284240722656,294.1499938964844,281.9389953613281,281.0566711425781,283.5299987792969,281.5904541015625,286.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825591718277e-09,0.0009713029721751,-0.0056243552826344,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.225703001022339,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,9.115807915804908e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,9.599388431524858e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,7.09007799741812e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,9.599384793546052e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,0.0004553533508442,287.2284240722656,294.1499938964844,281.9389953613281,281.0566711425781,283.5299987792969,281.5904541015625,286.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825591718277e-09,0.0009713029721751,-0.0056243552826344,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.225703001022339,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,9.10883754841052e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,9.592047717887908e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31103515625,0.0,0.0,7.084655953804031e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,9.5920440799091e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,0.0004550051817204,287.2264099121094,294.1499938964844,281.93731689453125,281.0552978515625,283.5162353515625,281.6040954589844,286.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.226261854171753,-0.0,-6.422532550232063e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,9.100063471123576e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,9.582808706909418e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,7.07783256075345e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,9.582805068930612e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,0.0004545669071376,287.224365234375,294.1499938964844,281.9365539550781,281.0547180175781,283.50262451171875,281.616455078125,286.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126371928583467e-09,0.0009696255438029,-0.0051102717407047,0.0,0.0,0.0,-0.0059592872858047,60.0,-3.2250354290008545,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,9.086160571314394e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021240234375,0.0,0.0,9.568168024998158e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,7.067018304951489e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006591796875,0.0,0.0,9.568164387019352e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,0.0004538724315352,287.2203369140625,294.1499938964844,281.9378967285156,281.05615234375,283.47576904296875,281.6378173828125,286.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383559196517e-09,0.0009681436349637,-0.0046562831848859,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219635248184204,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,9.086160571314394e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021240234375,0.0,0.0,9.568168024998158e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,7.067018304951489e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006591796875,0.0,0.0,9.568164387019352e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,0.0004538724315352,287.2203369140625,294.1499938964844,281.9378967285156,281.05615234375,283.47576904296875,281.6378173828125,286.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383559196517e-09,0.0009681436349637,-0.0046562831848859,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219635248184204,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29833984375,0.0,0.0,9.087540820473804e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,9.56962103373371e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014221191406,0.0,0.0,7.068092236295342e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.296875,0.0,0.0,9.569617395754904e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29937744140625,0.0,0.0,0.0004539413494057,287.2163391113281,294.1499938964844,281.94342041015625,281.0613098144531,283.449462890625,281.65704345703125,286.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565431662651235e-09,0.0009682898526079,-0.0047012483701109,0.0,0.0,0.0,-0.0058819004334509,60.0,-3.2144062519073486,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29833984375,0.0,0.0,9.087540820473804e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,9.56962103373371e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014221191406,0.0,0.0,7.068092236295342e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.296875,0.0,0.0,9.569617395754904e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29937744140625,0.0,0.0,0.0004539413494057,287.2163391113281,294.1499938964844,281.94342041015625,281.0613098144531,283.449462890625,281.65704345703125,286.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565431662651235e-09,0.0009682898526079,-0.0047012483701109,0.0,0.0,0.0,-0.0058819004334509,60.0,-3.2144062519073486,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945556640625,0.0,0.0,9.102928743232042e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,9.58582531893626e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,7.080060458974913e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,9.585821680957451e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955627441406,0.0,0.0,0.0004547100106719,287.2123718261719,294.1499938964844,281.9536437988281,281.07061767578125,283.4237365722656,281.67706298828125,286.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699310176074,2.348222505332842e-09,0.000969928689301,-0.0052035194821655,0.0,0.0,0.0,-0.0059769228100776,60.0,-3.211299180984497,-0.0,-6.414188646886032e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945556640625,0.0,0.0,9.102928743232042e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,9.58582531893626e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,7.080060458974913e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,9.585821680957451e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955627441406,0.0,0.0,0.0004547100106719,287.2123718261719,294.1499938964844,281.9536437988281,281.07061767578125,283.4237365722656,281.67706298828125,286.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699310176074,2.348222505332842e-09,0.000969928689301,-0.0052035194821655,0.0,0.0,0.0,-0.0059769228100776,60.0,-3.211299180984497,-0.0,-6.414188646886032e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.290771484375,0.0,0.0,9.121440234594048e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2907409667969,0.0,0.0,9.60531906457618e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29376220703125,0.0,0.0,7.094458123901859e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893371582031,0.0,0.0,9.605315426597372e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917785644531,0.0,0.0,0.000455634726677,287.2083740234375,294.1499938964844,281.9689636230469,281.0844421386719,283.3985900878906,281.6993103027344,286.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719032677821,2.57882182275182e-09,0.0009719006484374,-0.0058077699504792,0.0,0.0,0.0,-0.0060912417247891,60.0,-3.2079503536224365,-0.0,-6.440298960797008e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.290771484375,0.0,0.0,9.121440234594048e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2907409667969,0.0,0.0,9.60531906457618e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29376220703125,0.0,0.0,7.094458123901859e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893371582031,0.0,0.0,9.605315426597372e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917785644531,0.0,0.0,0.000455634726677,287.2083740234375,294.1499938964844,281.9689636230469,281.0844421386719,283.3985900878906,281.6993103027344,286.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719032677821,2.57882182275182e-09,0.0009719006484374,-0.0058077699504792,0.0,0.0,0.0,-0.0060912417247891,60.0,-3.2079503536224365,-0.0,-6.440298960797008e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28887939453125,0.0,0.0,9.12860850803554e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2888488769531,0.0,0.0,9.612867870600894e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,7.100033690221608e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874450683594,0.0,0.0,9.612864232622088e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898864746094,0.0,0.0,0.0004559927911031,287.2063903808594,294.1499938964844,281.9786682128906,281.0931701660156,283.3863220214844,281.7113037109375,286.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972667010501,2.668115284265582e-09,0.0009726643911562,-0.0060417484492063,0.0,0.0,0.0,-0.0061355088837444,60.0,-3.204807043075561,-0.0,-6.45042419478159e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870178222656,0.0,0.0,9.133834100794048e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869567871094,0.0,0.0,9.61836994974874e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899475097656,0.0,0.0,7.104097312549129e-05,297.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855834960937,0.0,0.0,9.618367039365694e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879943847656,0.0,0.0,0.0004562537942547,287.20440673828125,294.1499938964844,281.9898376464844,281.1031799316406,283.37420654296875,281.7236633300781,286.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732237667776,2.733198556370553e-09,0.0009732210310176,-0.006212287582457,0.0,0.0,0.0,-0.006167774554342,60.0,-3.2004165649414062,-0.0,-6.457808865434346e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832336425781,0.0,0.0,9.136593871517108e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.283203125,0.0,0.0,9.621275967219844e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861633300781,0.0,0.0,7.106243720045313e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818298339844,0.0,0.0,9.6212730568368e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842102050781,0.0,0.0,0.0004563916590996,287.2004699707031,294.1499938964844,282.0166931152344,281.12725830078125,283.3506164550781,281.7489624023437,286.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178900882,2.767546636306406e-09,0.0009735150961205,-0.0063022896647453,0.0,0.0,0.0,-0.0061848037876188,60.0,-3.186556816101074,-0.0,-6.46170761342546e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832336425781,0.0,0.0,9.136593871517108e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.283203125,0.0,0.0,9.621275967219844e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861633300781,0.0,0.0,7.106243720045313e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818298339844,0.0,0.0,9.6212730568368e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842102050781,0.0,0.0,0.0004563916590996,287.2004699707031,294.1499938964844,282.0166931152344,281.12725830078125,283.3506164550781,281.7489624023437,286.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178900882,2.767546636306406e-09,0.0009735150961205,-0.0063022896647453,0.0,0.0,0.0,-0.0061848037876188,60.0,-3.186556816101074,-0.0,-6.46170761342546e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27947998046875,0.0,0.0,9.12889008759521e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794494628906,0.0,0.0,9.613164002075791e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823486328125,0.0,0.0,7.100251968950033e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.278076171875,0.0,0.0,9.613160364096984e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804260253906,0.0,0.0,0.0004560068482533,287.196533203125,294.1499938964844,282.04998779296875,281.1570129394531,283.32794189453125,281.7742614746094,286.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726971038617,2.6715336609584032e-09,0.0009726944263093,-0.0060507045127451,0.0,0.0,0.0,-0.0061372076161205,60.0,-3.165006637573242,-0.0,-6.450811440572579e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27947998046875,0.0,0.0,9.12889008759521e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794494628906,0.0,0.0,9.613164002075791e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823486328125,0.0,0.0,7.100251968950033e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.278076171875,0.0,0.0,9.613160364096984e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804260253906,0.0,0.0,0.0004560068482533,287.196533203125,294.1499938964844,282.04998779296875,281.1570129394531,283.32794189453125,281.7742614746094,286.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726971038617,2.6715336609584032e-09,0.0009726944263093,-0.0060507045127451,0.0,0.0,0.0,-0.0061372076161205,60.0,-3.165006637573242,-0.0,-6.450811440572579e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757263183594,0.0,0.0,9.113080886891112e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27569580078125,0.0,0.0,9.59651661105454e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.278564453125,0.0,0.0,7.087956328177825e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743530273437,0.0,0.0,9.596512973075733e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27667236328125,0.0,0.0,0.0004552171740215,287.192626953125,294.1499938964844,282.0881042480469,281.1910400390625,283.3063049316406,281.798583984375,286.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745436810746924e-09,0.0009710100712254,-0.0055345245636999,0.0,0.0,0.0,-0.0060395519249141,60.0,-3.1364314556121826,-0.0,-6.428485477272261e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757263183594,0.0,0.0,9.113080886891112e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27569580078125,0.0,0.0,9.59651661105454e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.278564453125,0.0,0.0,7.087956328177825e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743530273437,0.0,0.0,9.596512973075733e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27667236328125,0.0,0.0,0.0004552171740215,287.192626953125,294.1499938964844,282.0881042480469,281.1910400390625,283.3063049316406,281.798583984375,286.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745436810746924e-09,0.0009710100712254,-0.0055345245636999,0.0,0.0,0.0,-0.0060395519249141,60.0,-3.1364314556121826,-0.0,-6.428485477272261e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720031738281,0.0,0.0,9.094575216295198e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27197265625,0.0,0.0,9.577029413776472e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748107910156,0.0,0.0,7.073563028825447e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2706298828125,0.0,0.0,9.577025775797664e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27294921875,0.0,0.0,0.0004542927781585,287.1887512207031,294.1499938964844,282.1290588378906,281.2275390625,283.2857666015625,281.8211975097656,286.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.2439554658859606e-09,0.0009690382285043,-0.0049303001724183,0.0,0.0,0.0,-0.0059252390637993,60.0,-3.1034412384033203,-0.0,-6.402400032357036e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
