time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720031738281,0.0,0.0,9.094575216295198e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27197265625,0.0,0.0,9.577029413776472e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748107910156,0.0,0.0,7.073563028825447e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2706298828125,0.0,0.0,9.577025775797664e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27294921875,0.0,0.0,0.0004542927781585,287.1887512207031,294.1499938964844,282.1290588378906,281.2275390625,283.2857666015625,281.8211975097656,286.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.2439554658859606e-09,0.0009690382285043,-0.0049303001724183,0.0,0.0,0.0,-0.0059252390637993,60.0,-3.1034412384033203,-0.0,-6.402400032357036e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701416015625,0.0,0.0,9.086258069146425e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701110839844,0.0,0.0,9.568269888404755e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27294921875,0.0,0.0,7.067093974910676e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.268798828125,0.0,0.0,9.568266978021712e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710876464844,0.0,0.0,0.0004538772918749,287.18682861328125,294.1499938964844,282.1506042480469,281.2467041015625,283.27593994140625,281.8318176269531,286.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681539377197,2.1403099292882644e-09,0.0009681517840363,-0.0046587102115154,0.0,0.0,0.0,-0.0058738566003739,60.0,-3.0860860347747803,-0.0,-6.390692419699917e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682800292969,0.0,0.0,9.079690789803864e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26824951171875,0.0,0.0,9.561354818288236e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710876464844,0.0,0.0,7.06198625266552e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669372558594,0.0,0.0,9.561351907905193e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26922607421875,0.0,0.0,0.0004535492626018,287.1849060058594,294.1499938964844,282.1728210449219,281.2664489746094,283.2663879394531,281.8421630859375,286.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.0584800530798475e-09,0.0009674519533291,-0.0044442848302423,0.0,0.0,0.0,-0.0058332891203463,60.0,-3.068588256835937,-0.0,-6.381456785220507e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645874023437,0.0,0.0,9.075158595805988e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645568847656,0.0,0.0,9.556582517689094e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.267333984375,0.0,0.0,7.058461051201448e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632751464844,0.0,0.0,9.556578879710288e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655029296875,0.0,0.0,0.0004533228639047,287.1810607910156,294.1499938964844,282.2193603515625,281.3077697753906,283.2481384277344,281.86297607421875,286.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019852442487718e-09,0.0009669684222899,-0.0042962459847331,0.0,0.0,0.0,-0.0058052805252373,60.0,-3.0342953205108643,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645874023437,0.0,0.0,9.075158595805988e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645568847656,0.0,0.0,9.556582517689094e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.267333984375,0.0,0.0,7.058461051201448e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632751464844,0.0,0.0,9.556578879710288e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655029296875,0.0,0.0,0.0004533228639047,287.1810607910156,294.1499938964844,282.2193603515625,281.3077697753906,283.2481384277344,281.86297607421875,286.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019852442487718e-09,0.0009669684222899,-0.0042962459847331,0.0,0.0,0.0,-0.0058052805252373,60.0,-3.0342953205108643,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26092529296875,0.0,0.0,9.082441829377784e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608947753906,0.0,0.0,9.564251377014445e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636413574219,0.0,0.0,7.06412538420409e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596130371094,0.0,0.0,9.564248466631398e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618103027344,0.0,0.0,0.0004536866617854,287.17724609375,294.1499938964844,282.26861572265625,281.3514099121094,283.23101806640625,281.8860168457031,286.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687356736178e-09,0.0009677437483333,-0.0045339213684201,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.001832962036133,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26092529296875,0.0,0.0,9.082441829377784e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608947753906,0.0,0.0,9.564251377014445e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636413574219,0.0,0.0,7.06412538420409e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596130371094,0.0,0.0,9.564248466631398e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618103027344,0.0,0.0,0.0004536866617854,287.17724609375,294.1499938964844,282.26861572265625,281.3514099121094,283.23101806640625,281.8860168457031,286.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687356736178e-09,0.0009677437483333,-0.0045339213684201,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.001832962036133,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572326660156,0.0,0.0,9.095052519114688e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572021484375,0.0,0.0,9.57753072725609e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599182128906,0.0,0.0,7.073933375068009e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559509277344,0.0,0.0,9.577527816873044e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25811767578125,0.0,0.0,0.0004543165850918,287.1734313964844,294.1499938964844,282.3205261230469,281.3973083496094,283.2149963378906,281.9128112792969,286.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768815687503e-09,0.0009690870065242,-0.0049455347470939,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.970386743545532,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572326660156,0.0,0.0,9.095052519114688e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572021484375,0.0,0.0,9.57753072725609e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599182128906,0.0,0.0,7.073933375068009e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559509277344,0.0,0.0,9.577527816873044e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25811767578125,0.0,0.0,0.0004543165850918,287.1734313964844,294.1499938964844,282.3205261230469,281.3973083496094,283.2149963378906,281.9128112792969,286.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768815687503e-09,0.0009690870065242,-0.0049455347470939,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.970386743545532,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535705566406,0.0,0.0,9.10245653358288e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,9.58532837103121e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562255859375,0.0,0.0,7.079693023115396e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,9.585325460648164e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25445556640625,0.0,0.0,0.0004546864656731,287.1696472167969,294.1499938964844,282.37506103515625,281.44537353515625,283.2001037597656,281.9437866210937,286.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341990823495621e-09,0.0009698758949525,-0.0051871901378035,0.0,0.0,0.0,-0.0059738359414041,60.0,-2.9372012615203857,-0.0,-6.413483788492158e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535705566406,0.0,0.0,9.10245653358288e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,9.58532837103121e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562255859375,0.0,0.0,7.079693023115396e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,9.585325460648164e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25445556640625,0.0,0.0,0.0004546864656731,287.1696472167969,294.1499938964844,282.37506103515625,281.44537353515625,283.2001037597656,281.9437866210937,286.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341990823495621e-09,0.0009698758949525,-0.0051871901378035,0.0,0.0,0.0,-0.0059738359414041,60.0,-2.9372012615203857,-0.0,-6.413483788492158e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,9.103929914999752e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,9.586879605194554e-05,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543640136719,0.0,0.0,7.080838258843869e-05,297.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504577636719,0.0,0.0,9.586876694811508e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25262451171875,0.0,0.0,0.0004547600692603,287.1677551269531,294.1499938964844,282.4032897949219,281.4702453613281,283.19317626953125,281.96044921875,286.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700349764898,2.3603294874163794e-09,0.0009700326481834,-0.0052352435886859,0.0,0.0,0.0,-0.0059829270467162,60.0,-2.9191365242004395,-0.0,-6.415557862737843e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499084472656,0.0,0.0,9.095614223042504e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498779296875,0.0,0.0,9.578122990205884e-05,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525329589844,0.0,0.0,7.074370660120621e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486267089844,0.0,0.0,9.578120079822838e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25079345703125,0.0,0.0,0.0004543446702882,287.1658935546875,294.1499938964844,282.43218994140625,281.49560546875,283.1864929199219,281.9771423339844,286.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691501618362,2.256716369331002e-09,0.0009691478917375,-0.004963737912476,0.0,0.0,0.0,-0.0059315678663551,60.0,-2.899710178375244,-0.0,-6.403841723567893e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24627685546875,0.0,0.0,9.066149505088106e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462463378906,0.0,0.0,9.5470946689602e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488708496094,0.0,0.0,7.051453576423228e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450256347656,0.0,0.0,9.547091758577152e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24713134765625,0.0,0.0,0.0004528728313744,287.1621398925781,294.1499938964844,282.4918212890625,281.54791259765625,283.17413330078125,282.0062866210937,286.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660102077759,1.8895898179493997e-09,0.0009660083451308,-0.0040017245337367,0.0,0.0,0.0,-0.0057495660148561,60.0,-2.853523015975952,-0.0,-6.362415660987608e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24627685546875,0.0,0.0,9.066149505088106e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462463378906,0.0,0.0,9.5470946689602e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488708496094,0.0,0.0,7.051453576423228e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450256347656,0.0,0.0,9.547091758577152e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24713134765625,0.0,0.0,0.0004528728313744,287.1621398925781,294.1499938964844,282.4918212890625,281.54791259765625,283.17413330078125,282.0062866210937,286.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660102077759,1.8895898179493997e-09,0.0009660083451308,-0.0040017245337367,0.0,0.0,0.0,-0.0057495660148561,60.0,-2.853523015975952,-0.0,-6.362415660987608e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426452636719,0.0,0.0,9.035474067786708e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426147460937,0.0,0.0,9.514791599940509e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,7.027594983810559e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414245605469,0.0,0.0,9.514788689557464e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434997558594,0.0,0.0,0.0004513405438046,287.1584167480469,294.1499938964844,282.5539855957031,281.6022644042969,283.1630554199219,282.0287475585937,286.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.5073843284696407e-09,0.0009627398685552,-0.0030001862905919,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.803040742874145,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426452636719,0.0,0.0,9.035474067786708e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426147460937,0.0,0.0,9.514791599940509e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,7.027594983810559e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414245605469,0.0,0.0,9.514788689557464e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434997558594,0.0,0.0,0.0004513405438046,287.1584167480469,294.1499938964844,282.5539855957031,281.6022644042969,283.1630554199219,282.0287475585937,286.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.5073843284696407e-09,0.0009627398685552,-0.0030001862905919,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.803040742874145,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23907470703125,0.0,0.0,9.0173096396029e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2390441894531,0.0,0.0,9.495663834968582e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415771484375,0.0,0.0,7.013466529315338e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378234863281,0.0,0.0,9.495660924585536e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,0.0004504331736825,287.1547241210937,294.1499938964844,282.6185607910156,281.6585388183594,283.1532897949219,282.0451354980469,286.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.752359867095948,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23907470703125,0.0,0.0,9.0173096396029e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2390441894531,0.0,0.0,9.495663834968582e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415771484375,0.0,0.0,7.013466529315338e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378234863281,0.0,0.0,9.495660924585536e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,0.0004504331736825,287.1547241210937,294.1499938964844,282.6185607910156,281.6585388183594,283.1532897949219,282.0451354980469,286.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.752359867095948,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354736328125,0.0,0.0,9.020563447847962e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,9.499090811004862e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23797607421875,0.0,0.0,7.015997834969312e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342834472656,0.0,0.0,9.499087900621817e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362976074219,0.0,0.0,0.0004505957476794,287.15106201171875,294.1499938964844,282.685546875,281.7167358398437,283.14483642578125,282.06109619140625,286.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.3215637473251716e-09,0.000961149635259,-0.0025132563896477,0.0,0.0,0.0,-0.0054679634049534,60.0,-2.705572366714477,-0.0,-6.298584764863335e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354736328125,0.0,0.0,9.020563447847962e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,9.499090811004862e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23797607421875,0.0,0.0,7.015997834969312e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342834472656,0.0,0.0,9.499087900621817e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362976074219,0.0,0.0,0.0004505957476794,287.15106201171875,294.1499938964844,282.685546875,281.7167358398437,283.14483642578125,282.06109619140625,286.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.3215637473251716e-09,0.000961149635259,-0.0025132563896477,0.0,0.0,0.0,-0.0054679634049534,60.0,-2.705572366714477,-0.0,-6.298584764863335e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23370361328125,0.0,0.0,9.02514293557033e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336730957031,0.0,0.0,9.503912588115782e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361755371094,0.0,0.0,7.019559416221455e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23248291015625,0.0,0.0,9.503909677732736e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345275878906,0.0,0.0,0.000450824474683,287.14923095703125,294.1499938964844,282.7199401855469,281.7465209960937,283.14111328125,282.0705871582031,286.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786030095275235e-09,0.0009616374736651,-0.0026627241168171,0.0,0.0,0.0,-0.0054962406866252,60.0,-2.6833765506744385,-0.0,-6.304979649485176e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319030761719,0.0,0.0,9.025852341437712e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318725585937,0.0,0.0,9.504659828962758e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.234375,0.0,0.0,7.02011093380861e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.230712890625,0.0,0.0,9.504656918579713e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23272705078125,0.0,0.0,0.0004508599231485,287.1474304199219,294.1499938964844,282.7548828125,281.7767639160156,283.1376953125,282.08087158203125,286.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.3874250637258e-09,0.0009617132600396,-0.0026858418714255,0.0,0.0,0.0,-0.0055006160400807,60.0,-2.6608541011810303,-0.0,-6.30596943551609e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,9.020856668939814e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,9.499399311607704e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23077392578125,0.0,0.0,7.016225572442636e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271728515625,0.0,0.0,9.499396401224658e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291564941406,0.0,0.0,0.0004506103869061,287.1437683105469,294.1499938964844,282.8265380859375,281.83856201171875,283.1318359375,282.1011657714844,286.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819405108,1.325164644683241e-09,0.0009611806599423,-0.002522692317143,0.0,0.0,0.0,-0.0054697496816515,60.0,-2.6127583980560303,-0.0,-6.298988353137247e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,9.020856668939814e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,9.499399311607704e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23077392578125,0.0,0.0,7.016225572442636e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271728515625,0.0,0.0,9.499396401224658e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291564941406,0.0,0.0,0.0004506103869061,287.1437683105469,294.1499938964844,282.8265380859375,281.83856201171875,283.1318359375,282.1011657714844,286.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819405108,1.325164644683241e-09,0.0009611806599423,-0.002522692317143,0.0,0.0,0.0,-0.0054697496816515,60.0,-2.6127583980560303,-0.0,-6.298988353137247e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22479248046875,0.0,0.0,9.007409971673042e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247619628906,0.0,0.0,9.48523884289898e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,7.005767110968009e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236328125,0.0,0.0,9.485235932515934e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255859375,0.0,0.0,0.0004499386704992,287.1401672363281,294.1499938964844,282.90045166015625,281.9020690917969,283.1272888183594,282.1197204589844,286.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576057890039235e-09,0.0009597481694072,-0.00208361283876,0.0,0.0,0.0,-0.0053866850212216,60.0,-2.5615596771240234,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22479248046875,0.0,0.0,9.007409971673042e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247619628906,0.0,0.0,9.48523884289898e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,7.005767110968009e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236328125,0.0,0.0,9.485235932515934e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255859375,0.0,0.0,0.0004499386704992,287.1401672363281,294.1499938964844,282.90045166015625,281.9020690917969,283.1272888183594,282.1197204589844,286.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576057890039235e-09,0.0009597481694072,-0.00208361283876,0.0,0.0,0.0,-0.0053866850212216,60.0,-2.5615596771240234,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225036621094,0.0,0.0,9.003985178424045e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22247314453125,0.0,0.0,9.481632150709628e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22491455078125,0.0,0.0,7.003103382885456e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2213439941406,0.0,0.0,9.481629967922343e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22332763671875,0.0,0.0,0.0004497675981838,287.1372375488281,294.1499938964844,282.9765930175781,281.9672546386719,283.1242980957031,282.1334228515625,286.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006983744096942,8.534860596043357e-10,0.0006983735365793,-0.0015454542590305,0.0,0.0,0.0,-0.0039351778104901,60.0,-2.3534836769104004,-0.0,-6.27544238795963e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225036621094,0.0,0.0,9.003985178424045e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22247314453125,0.0,0.0,9.481632150709628e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22491455078125,0.0,0.0,7.003103382885456e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2213439941406,0.0,0.0,9.481629967922343e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22332763671875,0.0,0.0,0.0004497675981838,287.1372375488281,294.1499938964844,282.9765930175781,281.9672546386719,283.1242980957031,282.1334228515625,286.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006983744096942,8.534860596043357e-10,0.0006983735365793,-0.0015454542590305,0.0,0.0,0.0,-0.0039351778104901,60.0,-2.3534836769104004,-0.0,-6.27544238795963e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,4.035631354781799e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255249023437,0.0,0.0,4.249715129844844e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,3.138825923088007e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.224365234375,0.0,0.0,4.249714038451202e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265014648437,0.0,0.0,0.0002015881036641,287.1380920410156,294.1499938964844,283.0549011230469,282.03399658203125,283.1244201660156,282.1446533203125,286.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004234681546222,5.31280741622453e-10,0.0004234676307532,-0.0009732781909406,0.0,0.0,0.0,-0.0023862782400101,60.0,-1.4779201745986938,-0.0,-1.2606591326402853e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,4.035631354781799e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255249023437,0.0,0.0,4.249715129844844e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,3.138825923088007e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.224365234375,0.0,0.0,4.249714038451202e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265014648437,0.0,0.0,0.0002015881036641,287.1380920410156,294.1499938964844,283.0549011230469,282.03399658203125,283.1244201660156,282.1446533203125,286.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004234681546222,5.31280741622453e-10,0.0004234676307532,-0.0009732781909406,0.0,0.0,0.0,-0.0023862782400101,60.0,-1.4779201745986938,-0.0,-1.2606591326402853e-08,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22821044921875,0.0,0.0,3.4594846511026844e-05,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,3.643005038611591e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306823730469,0.0,0.0,2.690711880859453e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.226806640625,0.0,0.0,3.643003947217949e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22906494140625,0.0,0.0,0.0001728084025671,287.1397705078125,294.1499938964844,283.0948486328125,282.0679626464844,283.1253967285156,282.15118408203125,286.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003686139825731,4.6104350892584007e-10,0.0003686135169118,-0.0008434776682406,0.0,0.0,0.0,-0.0020763000939041,60.0,-1.1832525730133057,-0.0,-9.263978917317672e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,3.345624645589851e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2307434082031,0.0,0.0,3.523104896885343e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335205078125,0.0,0.0,2.602153836051002e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295227050781,0.0,0.0,3.523103805491701e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318725585937,0.0,0.0,0.0001671208447078,287.14208984375,294.1499938964844,283.1353454589844,282.102294921875,283.12652587890625,282.1581420898437,286.7402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003473356191534,4.3670850269350576e-10,0.0003473351825959,-0.0008007787982933,0.0,0.0,0.0,-0.001957842381671,60.0,-1.0006507635116575,-0.0,-8.664212458597831e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362365722656,0.0,0.0,3.2486965210409835e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23583984375,0.0,0.0,3.4210344892926514e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388000488281,0.0,0.0,2.5267650926252827e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,3.42103376169689e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23712158203125,0.0,0.0,0.0001622790732653,287.14666748046875,294.1499938964844,283.21783447265625,282.1720275878906,283.1289978027344,282.1724548339844,286.7383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003461521700955,4.3294989815478847e-10,0.0003461517335381,-0.000792080827523,0.0,0.0,0.0,-0.0019497788744047,60.0,-0.8692257404327393,-0.0,-8.169450893547037e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362365722656,0.0,0.0,3.2486965210409835e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23583984375,0.0,0.0,3.4210344892926514e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388000488281,0.0,0.0,2.5267650926252827e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,3.42103376169689e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23712158203125,0.0,0.0,0.0001622790732653,287.14666748046875,294.1499938964844,283.21783447265625,282.1720275878906,283.1289978027344,282.1724548339844,286.7383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003461521700955,4.3294989815478847e-10,0.0003461517335381,-0.000792080827523,0.0,0.0,0.0,-0.0019497788744047,60.0,-0.8692257404327393,-0.0,-8.169450893547037e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411499023437,0.0,0.0,2.944969310192392e-05,297.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,3.1011953979032114e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437744140625,0.0,0.0,2.2905329387867823e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393493652344,0.0,0.0,3.101194306509569e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420654296875,0.0,0.0,0.000147107290104,287.1512145996094,294.1499938964844,283.3023986816406,282.2431640625,283.1317138671875,282.18731689453125,286.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003133621066808,3.9204423041283576e-10,0.000313361728331,-0.0007173292106017,0.0,0.0,0.0,-0.0017651465022936,60.0,-0.7960063815116882,-0.0,-6.713301026195495e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411499023437,0.0,0.0,2.944969310192392e-05,297.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,3.1011953979032114e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437744140625,0.0,0.0,2.2905329387867823e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393493652344,0.0,0.0,3.101194306509569e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420654296875,0.0,0.0,0.000147107290104,287.1512145996094,294.1499938964844,283.3023986816406,282.2431640625,283.1317138671875,282.18731689453125,286.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003133621066808,3.9204423041283576e-10,0.000313361728331,-0.0007173292106017,0.0,0.0,0.0,-0.0017651465022936,60.0,-0.7960063815116882,-0.0,-6.713301026195495e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,2.1562131223618053e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444763183594,0.0,0.0,2.27059699682286e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477722167969,0.0,0.0,1.6770556612755172e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431640625,0.0,0.0,2.2705962692270987e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460327148437,0.0,0.0,0.0001077072956832,287.1554870605469,294.1499938964844,283.3889465332031,282.315673828125,283.1342468261719,282.2015380859375,286.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002297500032,2.8735902546372927e-10,0.0002297497267136,-0.000525722047314,0.0,0.0,0.0,-0.0012941164895892,60.0,-0.647174596786499,-0.0,-3.59880214517716e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,2.1562131223618053e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444763183594,0.0,0.0,2.27059699682286e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477722167969,0.0,0.0,1.6770556612755172e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431640625,0.0,0.0,2.2705962692270987e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460327148437,0.0,0.0,0.0001077072956832,287.1554870605469,294.1499938964844,283.3889465332031,282.315673828125,283.1342468261719,282.2015380859375,286.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002297500032,2.8735902546372927e-10,0.0002297497267136,-0.000525722047314,0.0,0.0,0.0,-0.0012941164895892,60.0,-0.647174596786499,-0.0,-3.59880214517716e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
