time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116580,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474670410156,0.0,0.0,1.3315431715454906e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24676513671875,0.0,0.0,1.4021794413565658e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501220703125,0.0,0.0,1.0356452548876405e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454528808594,0.0,0.0,1.4021790775586853e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484130859375,0.0,0.0,6.65133266011253e-05,287.1585388183594,294.1499938964844,283.4774475097656,282.389404296875,283.1358642578125,282.2115478515625,286.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417110470356,1.7728646328762918e-10,0.0001417108724126,-0.0003243784012738,0.0,0.0,0.0,-0.0007982434472069,60.0,-0.4297435581684112,-0.0,-1.3724137382098434e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474670410156,0.0,0.0,1.3315431715454906e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24676513671875,0.0,0.0,1.4021794413565658e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501220703125,0.0,0.0,1.0356452548876405e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454528808594,0.0,0.0,1.4021790775586853e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484130859375,0.0,0.0,6.65133266011253e-05,287.1585388183594,294.1499938964844,283.4774475097656,282.389404296875,283.1358642578125,282.2115478515625,286.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417110470356,1.7728646328762918e-10,0.0001417108724126,-0.0003243784012738,0.0,0.0,0.0,-0.0007982434472069,60.0,-0.4297435581684112,-0.0,-1.3724137382098434e-09,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480163574219,0.0,0.0,1.006004913506331e-05,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2472839355469,0.0,0.0,1.059371879819082e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25067138671875,0.0,0.0,7.824486601748504e-06,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459716796875,0.0,0.0,1.0593716069706716e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489318847656,0.0,0.0,5.025201971875504e-05,287.1593017578125,294.1499938964844,283.5223999023437,282.4267578125,283.13629150390625,282.2143249511719,286.73211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001071926599252,1.3407076837612664e-10,0.0001071925289579,-0.000245281815296,0.0,0.0,0.0,-0.0006037854473106,60.0,-0.3354206681251526,-0.0,-7.83384079827698e-10,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24835205078125,0.0,0.0,7.587992968183244e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24761962890625,0.0,0.0,7.99052395450417e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2510070800781,0.0,0.0,5.901775239181006e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24627685546875,0.0,0.0,7.990521226020064e-06,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.249267578125,0.0,0.0,3.790358823607676e-05,287.1597900390625,294.1499938964844,283.5678405761719,282.4643859863281,283.13653564453125,282.2160339355469,286.73126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.085347508313134e-05,1.0112682219398647e-10,8.085337321972474e-05,-0.0001850107655627,0.0,0.0,0.0,-0.0004554241313599,60.0,-0.256657987833023,-0.0,-4.4568534973699054e-10,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486267089844,0.0,0.0,4.640786755771842e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478942871094,0.0,0.0,4.886972874373896e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25128173828125,0.0,0.0,3.6095025279792026e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465515136719,0.0,0.0,4.886971510131843e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2495422363281,0.0,0.0,2.318168480996973e-05,287.1602478027344,294.1499938964844,283.6600646972656,282.5404968261719,283.13677978515625,282.2178039550781,286.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-4.944862303091213e-05,6.184769363315468e-11,4.944856118527241e-05,-0.000113150155812,0.0,0.0,0.0,-0.0002785298856906,60.0,-0.1490835398435592,-0.0,-1.6670849423139344e-10,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486267089844,0.0,0.0,4.640786755771842e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478942871094,0.0,0.0,4.886972874373896e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25128173828125,0.0,0.0,3.6095025279792026e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465515136719,0.0,0.0,4.886971510131843e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2495422363281,0.0,0.0,2.318168480996973e-05,287.1602478027344,294.1499938964844,283.6600646972656,282.5404968261719,283.13677978515625,282.2178039550781,286.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-4.944862303091213e-05,6.184769363315468e-11,4.944856118527241e-05,-0.000113150155812,0.0,0.0,0.0,-0.0002785298856906,60.0,-0.1490835398435592,-0.0,-1.6670849423139344e-10,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24871826171875,0.0,0.0,3.2439415917906445e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479858398437,0.0,0.0,3.416027539060451e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514038085937,0.0,0.0,2.523066996218404e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466735839844,0.0,0.0,3.4160266295657493e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496643066406,0.0,0.0,1.6204156054300256e-05,287.160400390625,294.1499938964844,283.7541198730469,282.61767578125,283.13690185546875,282.2185974121094,286.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.456485137576237e-05,4.3231883350980376e-11,3.456480772001669e-05,-7.90926133049652e-05,0.0,0.0,0.0,-0.0001946938864421,60.0,-0.0938210636377334,-0.0,-8.145552982119497e-11,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24871826171875,0.0,0.0,3.2439415917906445e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479858398437,0.0,0.0,3.416027539060451e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514038085937,0.0,0.0,2.523066996218404e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466735839844,0.0,0.0,3.4160266295657493e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496643066406,0.0,0.0,1.6204156054300256e-05,287.160400390625,294.1499938964844,283.7541198730469,282.61767578125,283.13690185546875,282.2185974121094,286.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.456485137576237e-05,4.3231883350980376e-11,3.456480772001669e-05,-7.90926133049652e-05,0.0,0.0,0.0,-0.0001946938864421,60.0,-0.0938210636377334,-0.0,-8.145552982119497e-11,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488098144531,0.0,0.0,2.1419132281153e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480773925781,0.0,0.0,2.255538220197195e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25146484375,0.0,0.0,1.6659332686685957e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467346191406,0.0,0.0,2.255537538076169e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.0,1.0699297490646131e-05,287.1605224609375,294.1499938964844,283.8499450683594,282.69586181640625,283.136962890625,282.2190246582031,286.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.282263267261441e-05,2.8545336233642967e-11,2.282260356878396e-05,-5.222354229772464e-05,0.0,0.0,0.0,-0.0001285533217014,60.0,-0.0605682842433452,-0.0,-3.551225286058113e-11,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488098144531,0.0,0.0,2.1419132281153e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480773925781,0.0,0.0,2.255538220197195e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25146484375,0.0,0.0,1.6659332686685957e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467346191406,0.0,0.0,2.255537538076169e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.0,1.0699297490646131e-05,287.1605224609375,294.1499938964844,283.8499450683594,282.69586181640625,283.136962890625,282.2190246582031,286.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.282263267261441e-05,2.8545336233642967e-11,2.282260356878396e-05,-5.222354229772464e-05,0.0,0.0,0.0,-0.0001285533217014,60.0,-0.0605682842433452,-0.0,-3.551225286058113e-11,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488098144531,0.0,0.0,1.115263103201869e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480773925781,0.0,0.0,1.174426074612711e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25146484375,0.0,0.0,8.674273317410552e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467346191406,0.0,0.0,1.174425733552198e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.249755859375,0.0,0.0,5.570969278778648e-06,287.1605529785156,294.1499938964844,283.947509765625,282.7749938964844,283.136962890625,282.2191772460937,286.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.188352416647831e-05,1.4863261663111693e-11,1.188350961456308e-05,-2.7192219931748696e-05,0.0,0.0,0.0,-6.693645264022052e-05,60.0,-0.035221554338932,-0.0,-9.627847998017192e-12,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488098144531,0.0,0.0,1.115263103201869e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480773925781,0.0,0.0,1.174426074612711e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25146484375,0.0,0.0,8.674273317410552e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467346191406,0.0,0.0,1.174425733552198e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.249755859375,0.0,0.0,5.570969278778648e-06,287.1605529785156,294.1499938964844,283.947509765625,282.7749938964844,283.136962890625,282.2191772460937,286.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.188352416647831e-05,1.4863261663111693e-11,1.188350961456308e-05,-2.7192219931748696e-05,0.0,0.0,0.0,-6.693645264022052e-05,60.0,-0.035221554338932,-0.0,-9.627847998017192e-12,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488098144531,0.0,0.0,7.141455284909171e-07,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480773925781,0.0,0.0,7.520298481722421e-07,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25146484375,0.0,0.0,5.554468316404382e-07,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467346191406,0.0,0.0,7.520296207985666e-07,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.0,3.5673040201800177e-06,287.1605224609375,294.1499938964844,283.9969177246094,282.8149108886719,283.136962890625,282.2191772460937,286.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-7.609517979290103e-06,9.517563820393704e-12,7.609508429595735e-06,-1.7412288798368536e-05,0.0,0.0,0.0,-4.286221519578248e-05,60.0,-0.0249335281550884,-0.0,-3.9477349340899526e-12,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488098144531,0.0,0.0,4.205171535431873e-07,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480773925781,0.0,0.0,4.428249269494701e-07,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25146484375,0.0,0.0,3.270690456247394e-07,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467346191406,0.0,0.0,4.428247848409228e-07,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.0,2.100569872709457e-06,287.1605224609375,294.1499938964844,284.0467224121094,282.8550109863281,283.136962890625,282.2191772460937,286.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.480777079152176e-06,5.604283530302734e-12,4.480771167436615e-06,-1.0253030268358998e-05,0.0,0.0,0.0,-2.523891453165561e-05,60.0,-0.0167016983032226,-0.0,-1.3688061101246873e-12,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488098144531,0.0,0.0,1.963213520639329e-07,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.248046875,0.0,0.0,2.0673589062880645e-07,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25146484375,0.0,0.0,1.5269445441390417e-07,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467346191406,0.0,0.0,2.067358195745328e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.0,9.806656180444406e-07,287.1605224609375,294.1499938964844,284.1029968261719,282.9001770019531,283.136962890625,282.2191772460937,286.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.091847136398428e-06,2.6163561334807683e-12,2.091844407914323e-06,-4.786642875842517e-06,0.0,0.0,0.0,-1.178277307190001e-05,60.0,-0.0096350582316517,-0.0,-2.983386920753922e-13,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.248779296875,0.0,0.0,8.7354109723492e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.248046875,0.0,0.0,9.198810602129016e-08,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514343261719,0.0,0.0,6.794211770966285e-08,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467041015625,0.0,0.0,9.198808470500809e-08,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,4.363517689398577e-07,287.1604919433594,294.1499938964844,284.1475524902344,282.93585205078125,283.136962890625,282.2191467285156,286.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-9.308218977821524e-07,1.1641961266545264e-12,9.308207609137752e-07,-2.1299122181517305e-06,0.0,0.0,0.0,-5.243040504865348e-06,60.0,-0.0054391422308981,-0.0,-5.90664941003266e-14,0.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.248779296875,0.0,0.050000000745058,-7.880065350240884e-11,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.248046875,0.0,0.050000000745058,-8.29809068680909e-11,298.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2514343261719,0.0,0.050000000745058,-6.128943186300971e-11,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2467041015625,0.0,0.050000000745058,-8.298088605140919e-11,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.050000000745058,-3.9362552106680927e-10,287.1604919433594,291.1499938964844,284.25,283.0174255371094,283.136962890625,282.2191467285156,286.721435546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,8.375381499448054e-10,-1.0631860145147044e-15,-8.375370952329321e-10,1.916529157597324e-09,0.0,0.0,0.0,4.71482053399086e-09,60.0,-0.0012167571112513,-0.0,-4.806558162085832e-20,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.248779296875,0.0,0.050000000745058,-7.880065350240884e-11,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.248046875,0.0,0.050000000745058,-8.29809068680909e-11,298.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2514343261719,0.0,0.050000000745058,-6.128943186300971e-11,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2467041015625,0.0,0.050000000745058,-8.298088605140919e-11,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.050000000745058,-3.9362552106680927e-10,287.1604919433594,291.1499938964844,284.25,283.0174255371094,283.136962890625,282.2191467285156,286.721435546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,8.375381499448054e-10,-1.0631860145147044e-15,-8.375370952329321e-10,1.916529157597324e-09,0.0,0.0,0.0,4.71482053399086e-09,60.0,-0.0012167571112513,-0.0,-4.806558162085832e-20,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915100097656,0.6336399912834167,0.050000000745058,0.0408422909677028,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.891357421875,0.6336399912834167,0.050000000745058,0.0430089011788368,297.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8920593261719,0.6336399912834167,0.050000000745058,0.031766228377819,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910827636719,0.6336399912834167,0.050000000745058,0.0430088974535465,297.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916931152344,0.6336399912834167,0.050000000745058,0.2040156871080398,286.8318786621094,291.1499938964844,284.3018493652344,283.05841064453125,292.577392578125,294.5547180175781,286.8194885253906,1.0,0.1097046956419944,0.0114748310297727,0.0114748310297727,1.0,1.0,-0.4341359436511993,8.544551519662491e-07,0.4341350793838501,-0.1315253674983978,0.0,0.0,0.0,10.214755058288574,60.0,857.8978881835938,-0.0,12.279573440551758,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18023681640625,0.6313422322273254,0.050000000745058,0.0452361367642879,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1802062988281,0.6313422322273254,0.050000000745058,0.047635830938816,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1802673339844,0.6313422322273254,0.050000000745058,0.035183660686016,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1802062988281,0.6313422322273254,0.050000000745058,0.047635830938816,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18023681640625,0.6313422322273254,0.050000000745058,0.2259638756513595,287.2376403808594,291.1499938964844,284.35418701171875,283.0994873046875,293.8136291503906,297.7011108398437,287.7012939453125,1.0,0.1210939139127731,0.0229496620595455,0.0229496620595455,1.0,1.0,-0.4819978475570678,3.558800244718441e-06,0.4819943010807037,-0.1438875049352646,0.0,0.0,0.0,12.50034236907959,60.0,1769.5970458984375,-0.0,16.681350708007812,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72711181640625,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72711181640625,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72711181640625,0.5709874033927917,0.050000000745058,0.0355294123291969,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72711181640625,0.5709874033927917,0.050000000745058,0.0481039509177207,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.72711181640625,0.5709874033927917,0.050000000745058,0.2281844317913055,288.7900695800781,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.0750427246094,1.0,0.1406054049730301,0.045899324119091,0.045899324119091,1.0,1.0,-0.4867365062236786,3.750967516680248e-05,0.4866989850997925,-0.1449964940547943,0.0,0.0,0.0,20.01253890991211,60.0,1730.7730712890625,-0.0,23.19180679321289,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72711181640625,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72711181640625,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72711181640625,0.5709874033927917,0.050000000745058,0.0355294123291969,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72711181640625,0.5709874033927917,0.050000000745058,0.0481039509177207,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.72711181640625,0.5709874033927917,0.050000000745058,0.2281844317913055,288.7900695800781,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.0750427246094,1.0,0.1406054049730301,0.045899324119091,0.045899324119091,1.0,1.0,-0.4867365062236786,3.750967516680248e-05,0.4866989850997925,-0.1449964940547943,0.0,0.0,0.0,20.01253890991211,60.0,1730.7730712890625,-0.0,23.19180679321289,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2701416015625,0.549241304397583,0.050000000745058,0.0458179302513599,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2701416015625,0.549241304397583,0.050000000745058,0.0482484847307205,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2701416015625,0.549241304397583,0.050000000745058,0.0356361679732799,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2701416015625,0.549241304397583,0.050000000745058,0.0482484847307205,297.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2701416015625,0.549241304397583,0.050000000745058,0.2288700491189956,289.3211669921875,291.1499938964844,284.513916015625,283.2229919433594,293.8246765136719,297.7774963378906,289.5669860839844,1.0,0.1490138620138168,0.0573741570115089,0.0573741570115089,1.0,1.0,-0.4881990551948547,0.0001058629932231,0.4880931973457336,-0.1452880054712295,0.0,0.0,0.0,23.679895401000977,60.0,1571.0906982421875,-0.0,26.34635353088379,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74713134765625,0.5324391722679138,0.050000000745058,0.045949388295412,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74713134765625,0.5324391722679138,0.050000000745058,0.0483869202435016,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74713134765625,0.5324391722679138,0.050000000745058,0.0357384160161018,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74713134765625,0.5324391722679138,0.050000000745058,0.0483869202435016,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.74713134765625,0.5324391722679138,0.050000000745058,0.2295267134904861,289.7926940917969,291.1499938964844,284.5679931640625,283.26416015625,293.8252258300781,297.7561340332031,290.0171203613281,1.0,0.1565811485052108,0.2458993196487426,0.2458993196487426,0.9973307251930236,1.0,-0.4896000921726227,0.0325450412929058,0.4570550322532654,-0.1133424639701843,0.0,0.0,0.0,27.199317932128903,60.0,1415.940185546875,-0.0,29.38005256652832,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.5095369219779968,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.5095369219779968,0.050000000745058,0.2307261824607849,290.6214599609375,291.1499938964844,284.67730712890625,283.34649658203125,293.1105651855469,297.7274169921875,290.80145263671875,1.0,0.1694024950265884,0.6229496598243713,0.6229496598243713,0.991992175579071,1.0,-0.4921588897705078,0.1862829029560089,0.3058759868144989,0.039100095629692,0.0,0.0,0.0,33.64043045043945,60.0,1048.55126953125,-0.0,34.946746826171875,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.5095369219779968,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.5095369219779968,0.050000000745058,0.2307261824607849,290.6214599609375,291.1499938964844,284.67730712890625,283.34649658203125,293.1105651855469,297.7274169921875,290.80145263671875,1.0,0.1694024950265884,0.6229496598243713,0.6229496598243713,0.991992175579071,1.0,-0.4921588897705078,0.1862829029560089,0.3058759868144989,0.039100095629692,0.0,0.0,0.0,33.64043045043945,60.0,1048.55126953125,-0.0,34.946746826171875,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.4954354763031006,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.4954354763031006,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.4954354763031006,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.4954354763031006,0.050000000745058,0.2317450642585754,291.0516357421875,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.10430908203125,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135430932045,0.0,0.0,0.0,39.09862518310547,60.0,444.5862426757813,-0.0,39.74150085449219,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.4954354763031006,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.4954354763031006,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.4954354763031006,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.4954354763031006,0.050000000745058,0.2317450642585754,291.0516357421875,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.10430908203125,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135430932045,0.0,0.0,0.0,39.09862518310547,60.0,444.5862426757813,-0.0,39.74150085449219,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.2325876653194427,291.280029296875,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.7031555175781,291.3396911621094,1.0,0.1875164061784744,1.0,1.0,0.9873912930488586,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60936737060547,48.0,299.12713623046875,-0.0,43.74237823486328,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.2325876653194427,291.280029296875,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.7031555175781,291.3396911621094,1.0,0.1875164061784744,1.0,1.0,0.9873912930488586,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60936737060547,48.0,299.12713623046875,-0.0,43.74237823486328,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834817945957184,0.050000000745058,0.2327979356050491,291.50262451171875,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.69891357421875,291.551025390625,1.0,0.188960388302803,1.0,1.0,0.9881289601325988,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73508071899414,36.0,231.43161010742188,-0.0,44.74524688720703,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834817945957184,0.050000000745058,0.2327979356050491,291.50262451171875,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.69891357421875,291.551025390625,1.0,0.188960388302803,1.0,1.0,0.9881289601325988,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73508071899414,36.0,231.43161010742188,-0.0,44.74524688720703,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58697509765625,0.4846983551979065,0.050000000745058,0.0465817749500274,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.58697509765625,0.4846983551979065,0.050000000745058,0.0490528531372547,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.58697509765625,0.4846983551979065,0.050000000745058,0.036230269819498,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58697509765625,0.4846983551979065,0.050000000745058,0.0490528531372547,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58697509765625,0.4846983551979065,0.050000000745058,0.2326856255531311,291.5957946777344,290.1499938964844,285.0697937011719,283.63238525390625,292.1767883300781,297.6980895996094,291.6385192871094,1.0,0.1877653747797012,1.0,1.0,0.988497793674469,1.0,-0.4963390529155731,0.2169085443019867,0.2794305086135864,0.0685945227742195,0.0,0.0,0.0,44.13381576538086,36.0,205.91079711914065,-0.0,44.20938491821289,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703186035156,0.4872000515460968,0.050000000745058,0.0465360134840011,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703186035156,0.4872000515460968,0.050000000745058,0.0490046627819538,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703186035156,0.4872000515460968,0.050000000745058,0.0361946783959865,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703186035156,0.4872000515460968,0.050000000745058,0.0490046627819538,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703186035156,0.4872000515460968,0.050000000745058,0.2324570268392563,291.6781005859375,289.6499938964844,285.1268615722656,283.6727294921875,292.2010192871094,297.6979064941406,291.71600341796875,1.0,0.1854863613843917,1.0,1.0,0.9866385459899902,1.0,-0.4958515167236328,0.2167264223098755,0.2791251242160797,0.0685316994786262,0.0,0.0,0.0,42.910133361816406,25.0,184.4022979736328,-0.0,43.12034225463867,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7634582519531,0.4919117987155914,0.050000000745058,0.0464526154100894,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7634582519531,0.4919117987155914,0.050000000745058,0.0489168427884578,297.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7634582519531,0.4919117987155914,0.050000000745058,0.0361298136413097,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7634582519531,0.4919117987155914,0.050000000745058,0.0489168427884578,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7634582519531,0.4919117987155914,0.050000000745058,0.2320404350757599,291.7701721191406,289.6499938964844,285.2001953125,283.7240905761719,292.2321472167969,297.6984558105469,291.8029479980469,1.0,0.1813849508762359,1.0,1.0,0.984258770942688,1.0,-0.4949629306793213,0.2163838297128677,0.2785791158676147,0.0684057995676994,0.0,0.0,0.0,40.68000793457031,25.0,161.69224548339844,-0.0,41.14092254638672,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102722167969,0.4953310787677765,0.050000000745058,0.0463951900601387,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102722167969,0.4953310787677765,0.050000000745058,0.0488563701510429,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102722167969,0.4953310787677765,0.050000000745058,0.0360851474106311,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102722167969,0.4953310787677765,0.050000000745058,0.0488563701510429,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102722167969,0.4953310787677765,0.050000000745058,0.2317535877227783,291.8164978027344,289.1499938964844,285.2415466308594,283.7528381347656,292.2498474121094,297.6990661621094,291.8468933105469,1.0,0.1785223484039306,1.0,1.0,0.9829201102256776,1.0,-0.4943510890007019,0.2161435484886169,0.2782075405120849,0.068314753472805,0.0,0.0,0.0,39.14438629150391,25.0,150.9608612060547,-0.0,39.78192901611328,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
