time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118740,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379319965839,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379319965839,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.2311917692422866,291.92877197265625,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9540100097656,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13685607910156,25.0,127.54801177978516,-0.0,37.12976837158203,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379319965839,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379319965839,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.2311917692422866,291.92877197265625,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9540100097656,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13685607910156,25.0,127.54801177978516,-0.0,37.12976837158203,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219421386719,288.1499938964844,285.4726257324219,283.9104309082031,292.3233337402344,297.7048034667969,292.0423889160156,1.0,0.1688339114189148,1.0,1.0,0.9130292534828186,1.0,-0.4922477006912231,0.2166293263435363,0.2756183743476867,0.0693048015236854,0.0,0.0,0.0,33.866493225097656,25.0,105.77043151855467,-0.0,35.13614654541016,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219421386719,288.1499938964844,285.4726257324219,283.9104309082031,292.3233337402344,297.7048034667969,292.0423889160156,1.0,0.1688339114189148,1.0,1.0,0.9130292534828186,1.0,-0.4922477006912231,0.2166293263435363,0.2756183743476867,0.0693048015236854,0.0,0.0,0.0,33.866493225097656,25.0,105.77043151855467,-0.0,35.13614654541016,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147110939026,0.050000000745058,0.0485786907374858,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147110939026,0.050000000745058,0.2304363995790481,292.09503173828125,287.6499938964844,285.5886535644531,283.9876708984375,292.3231811523437,297.7084350585937,292.110595703125,1.0,0.1653899997472763,1.0,1.0,0.8468568325042725,1.0,-0.4915410876274109,0.2185982167720794,0.272942841053009,0.0714359357953071,0.0,0.0,0.0,32.09359359741211,25.0,82.24156951904297,-0.0,33.5844841003418,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147110939026,0.050000000745058,0.0485786907374858,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147110939026,0.050000000745058,0.2304363995790481,292.09503173828125,287.6499938964844,285.5886535644531,283.9876708984375,292.3231811523437,297.7084350585937,292.110595703125,1.0,0.1653899997472763,1.0,1.0,0.8468568325042725,1.0,-0.4915410876274109,0.2185982167720794,0.272942841053009,0.0714359357953071,0.0,0.0,0.0,32.09359359741211,25.0,82.24156951904297,-0.0,33.5844841003418,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1287536621094,0.7587023973464966,0.1512731611728668,0.1246771067380905,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12237548828125,0.5328049063682556,0.050000000745058,0.0483833067119121,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.12237548828125,0.5343006253242493,0.141939640045166,0.0359816886484622,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12237548828125,0.5328049063682556,0.050000000745058,0.0483833067119121,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12237548828125,0.5328049063682556,0.050000000745058,0.2295095771551132,292.1264953613281,287.6499938964844,285.6467590332031,284.0258483886719,292.3310546875,297.7107849121094,292.1419677734375,1.0,0.1652157604694366,1.0,1.0,0.8137706518173218,1.0,-0.5843157768249512,0.2606397867202759,0.3236760199069977,0.0921197310090065,0.0,0.0,0.0,27.86723518371582,25.0,77.54132080078125,-0.0,39.03470230102539,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1647644042969,0.8082157969474792,0.1508311629295349,0.1360232234001159,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571655273437,0.5543409585952759,0.050000000745058,0.0482110530138015,297.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1640930175781,0.7784194946289062,0.1436794847249984,0.0947925150394439,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571655273437,0.5543409585952759,0.050000000745058,0.0482110530138015,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571655273437,0.5543409585952759,0.050000000745058,0.2286924868822097,292.1627197265625,287.1499938964844,285.7048645019531,284.0636901855469,292.2530212402344,297.71295166015625,292.1744384765625,1.0,0.1659538894891739,1.0,1.0,0.7304733991622925,1.0,-0.6671359539031982,0.3050127923488617,0.3621231615543365,0.1204327195882797,0.0,0.0,0.0,24.2297420501709,25.0,62.03832244873047,-0.0,44.36311340332031,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1257019042969,0.8134912848472595,0.1530749797821045,0.1376324892044067,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13995361328125,0.5561507344245911,0.050000000745058,0.0481983497738838,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1261901855469,0.7987967133522034,0.1445818990468979,0.1013956740498542,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13995361328125,0.5561507344245911,0.050000000745058,0.0481983497738838,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13995361328125,0.5561507344245911,0.050000000745058,0.2286322265863418,292.1300964355469,286.6499938964844,285.821044921875,284.1383361816406,291.4432983398437,297.71435546875,292.0948486328125,1.0,0.1664851009845733,1.0,1.0,0.5638790130615234,1.0,-0.6768976449966431,0.3638517558574676,0.3130458891391754,0.1774241924285888,0.0,0.0,0.0,24.00865936279297,25.0,-175.64248657226562,-0.0,45.27360153198242,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1257019042969,0.8134912848472595,0.1530749797821045,0.1376324892044067,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13995361328125,0.5561507344245911,0.050000000745058,0.0481983497738838,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1261901855469,0.7987967133522034,0.1445818990468979,0.1013956740498542,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13995361328125,0.5561507344245911,0.050000000745058,0.0481983497738838,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13995361328125,0.5561507344245911,0.050000000745058,0.2286322265863418,292.1300964355469,286.6499938964844,285.821044921875,284.1383361816406,291.4432983398437,297.71435546875,292.0948486328125,1.0,0.1664851009845733,1.0,1.0,0.5638790130615234,1.0,-0.6768976449966431,0.3638517558574676,0.3130458891391754,0.1774241924285888,0.0,0.0,0.0,24.00865936279297,25.0,-175.64248657226562,-0.0,45.27360153198242,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5455627441406,0.8710939288139343,0.1616004556417465,0.0867132097482681,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6162414550781,0.7046961188316345,0.050000000745058,0.0476269088685512,297.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5455627441406,0.8710939288139343,0.1499216109514236,0.0674436092376709,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6162414550781,0.7046961188316345,0.050000000745058,0.0476269088685512,297.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5287475585937,0.9361419081687928,0.1354836672544479,0.5292924046516418,291.51812744140625,286.1499938964844,285.9370422363281,284.2115478515625,289.446533203125,297.67596435546875,291.37890625,1.0,0.1736410707235336,1.0,1.0,0.3972845673561096,1.0,-0.939277172088623,0.6700176000595093,0.2692596018314361,0.4340962171554565,0.0,0.0,0.0,12.276555061340332,45.0,-990.2503662109376,-0.0,66.4104995727539,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5455627441406,0.8710939288139343,0.1616004556417465,0.0867132097482681,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6162414550781,0.7046961188316345,0.050000000745058,0.0476269088685512,297.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5455627441406,0.8710939288139343,0.1499216109514236,0.0674436092376709,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6162414550781,0.7046961188316345,0.050000000745058,0.0476269088685512,297.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5287475585937,0.9361419081687928,0.1354836672544479,0.5292924046516418,291.51812744140625,286.1499938964844,285.9370422363281,284.2115478515625,289.446533203125,297.67596435546875,291.37890625,1.0,0.1736410707235336,1.0,1.0,0.3972845673561096,1.0,-0.939277172088623,0.6700176000595093,0.2692596018314361,0.4340962171554565,0.0,0.0,0.0,12.276555061340332,45.0,-990.2503662109376,-0.0,66.4104995727539,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6863708496094,0.8731521368026733,0.1672888100147247,0.0879956111311912,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7943115234375,0.7028050422668457,0.050000000745058,0.0476297028362751,297.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6863708496094,0.8731521368026733,0.1539091020822525,0.0684410333633422,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7943115234375,0.7028050422668457,0.050000000745058,0.0476297028362751,297.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6589050292969,0.9637322425842284,0.1346273571252823,0.5773535966873169,290.6463317871094,286.1499938964844,286.01708984375,284.2612609863281,287.9616394042969,297.6219177246094,290.4681091308594,1.0,0.1833364367485046,1.0,1.0,0.2873800694942474,1.0,-0.994900643825531,0.8370422720909119,0.1578584015369415,0.5901234745979309,0.0,0.0,0.0,13.033246040344238,45.0,-1557.695556640625,-0.0,78.13553619384766,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2355041503906,0.8738435506820679,0.1690196692943573,0.0884293392300605,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3526611328125,0.7021710276603699,0.050000000745058,0.047630563378334,297.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2355041503906,0.8738435506820679,0.1551407426595688,0.0687783733010292,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3526611328125,0.7021710276603699,0.050000000745058,0.047630563378334,297.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.201904296875,0.9775210618972778,0.1336988806724548,0.6048679351806641,290.1903381347656,286.1499938964844,286.0527038574219,284.2831726074219,287.45654296875,297.6086120605469,290.010986328125,1.0,0.1890426725149154,1.0,1.0,0.238370731472969,1.0,-1.029558181762695,0.9115489721298218,0.1180092692375183,0.6578590869903564,0.0,0.0,0.0,13.495611190795898,65.0,-1725.93505859375,-0.0,85.74626922607422,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7514343261719,0.9618151783943176,0.1660366207361221,0.1516748517751693,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.91455078125,0.6392849683761597,0.050000000745058,0.0477788858115673,297.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7583312988281,0.9285709857940674,0.151329755783081,0.1073486283421516,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.91455078125,0.6392849683761597,0.050000000745058,0.0477788858115673,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.77154541015625,0.8774818778038025,0.1295310258865356,0.5887229442596436,288.7513732910156,286.1499938964844,286.1679077148437,284.3530578613281,286.2317810058594,297.6014709472656,288.59478759765625,1.0,0.211876556277275,1.0,1.0,0.0794569104909896,1.0,-1.1320651769638062,1.128248691558838,0.003816534532234,0.8559320569038391,0.0,0.0,0.0,18.669416427612305,68.0,-1893.8206787109373,-0.0,118.69419860839844,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7514343261719,0.9618151783943176,0.1660366207361221,0.1516748517751693,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.91455078125,0.6392849683761597,0.050000000745058,0.0477788858115673,297.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7583312988281,0.9285709857940674,0.151329755783081,0.1073486283421516,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.91455078125,0.6392849683761597,0.050000000745058,0.0477788858115673,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.77154541015625,0.8774818778038025,0.1295310258865356,0.5887229442596436,288.7513732910156,286.1499938964844,286.1679077148437,284.3530578613281,286.2317810058594,297.6014709472656,288.59478759765625,1.0,0.211876556277275,1.0,1.0,0.0794569104909896,1.0,-1.1320651769638062,1.128248691558838,0.003816534532234,0.8559320569038391,0.0,0.0,0.0,18.669416427612305,68.0,-1893.8206787109373,-0.0,118.69419860839844,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1306457519531,0.8522087931632996,0.1603609472513198,0.1472737044095993,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2600402832031,0.5741261839866638,0.050000000745058,0.0480824336409568,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1353454589844,0.8294253945350647,0.1479341089725494,0.1051327735185623,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2600402832031,0.5741261839866638,0.050000000745058,0.0480824336409568,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.14483642578125,0.7887980341911316,0.1270193606615066,0.5795417428016663,288.1300048828125,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.5325012207031,288.02783203125,1.0,0.2209874391555786,1.0,1.0,0.0,1.0,-1.1138551235198977,1.1138529777526855,2.0703919290099293e-06,0.8442809581756592,0.0,0.0,0.0,26.09475326538086,68.0,-1645.05712890625,-0.0,128.26075744628906,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7530517578125,0.7985765933990479,0.1562434881925583,0.143176719546318,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8322448730469,0.535512387752533,0.050000000745058,0.0483562648296356,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7557678222656,0.7779431343078613,0.1451323628425598,0.1031636074185371,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8322448730469,0.535512387752533,0.050000000745058,0.0483562648296356,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7617492675781,0.7404171228408813,0.1245661526918411,0.5696313977241516,287.75225830078125,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4691772460937,287.6835021972656,1.0,0.2289317399263382,1.0,1.0,0.0,1.0,-1.09533429145813,1.095333218574524,1.0702675581342191e-06,0.8293037414550781,0.0,0.0,0.0,32.775962829589844,56.0,-1289.787353515625,-0.0,136.0242462158203,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4664306640625,0.7732438445091248,0.1532778143882751,0.1400442123413086,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5166015625,0.5822883248329163,0.1087705865502357,0.0637405142188072,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4683837890625,0.755181074142456,0.1428450644016266,0.1014348715543747,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5230407714844,0.5207895040512085,0.050000000745058,0.0485007390379905,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4730224609375,0.719900906085968,0.122246116399765,0.5592290759086609,287.46539306640625,286.1499938964844,286.3429260253906,284.4565124511719,286.33709716796875,297.4246826171875,287.4117126464844,1.0,0.2341296821832656,1.0,1.0,0.0,1.0,-1.0955798625946045,1.0955787897109983,1.0700163102228544e-06,0.8286401033401489,0.0,0.0,0.0,36.4208984375,56.0,-983.1181640625,-0.0,142.89161682128906,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2538146972656,0.7695386409759521,0.1515346020460128,0.1381052136421203,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2653503417969,0.6793202757835388,0.1053643152117729,0.0998009368777275,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.25543212890625,0.7521381378173828,0.1413229554891586,0.1002086699008941,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3015441894531,0.5207264423370361,0.050000000745058,0.048501219600439,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.259521484375,0.7163150906562805,0.1204791590571403,0.5507228970527649,287.2519226074219,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.38494873046875,287.2091064453125,1.0,0.237827643752098,1.0,1.0,0.0,1.0,-1.12491774559021,1.124916672706604,1.1183474271092564e-06,0.8530781269073486,0.0,0.0,0.0,36.84710311889648,44.0,-780.6127319335938,-0.0,151.7031707763672,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9702453613281,0.748940646648407,0.1494901776313781,0.1359045505523681,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9759216308594,0.6535576581954956,0.097760871052742,0.0954349786043167,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710693359375,0.7326209545135498,0.1390973925590515,0.0985172390937805,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939880371094,0.5082162022590637,0.050000000745058,0.0486545860767364,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732666015625,0.6935518980026245,0.1173695996403694,0.5363910794258118,286.9693603515625,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287353515625,286.9476928710937,1.0,0.2394282817840576,1.0,1.0,0.0,1.0,-1.0979931354522705,1.0979920625686646,1.0745095551101258e-06,0.8314105868339539,0.0,0.0,0.0,40.36449813842773,32.0,-430.46722412109375,-0.0,150.895751953125,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9702453613281,0.748940646648407,0.1494901776313781,0.1359045505523681,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9759216308594,0.6535576581954956,0.097760871052742,0.0954349786043167,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710693359375,0.7326209545135498,0.1390973925590515,0.0985172390937805,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939880371094,0.5082162022590637,0.050000000745058,0.0486545860767364,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732666015625,0.6935518980026245,0.1173695996403694,0.5363910794258118,286.9693603515625,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287353515625,286.9476928710937,1.0,0.2394282817840576,1.0,1.0,0.0,1.0,-1.0979931354522705,1.0979920625686646,1.0745095551101258e-06,0.8314105868339539,0.0,0.0,0.0,40.36449813842773,32.0,-430.46722412109375,-0.0,150.895751953125,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316955566406,0.7499011158943176,0.14913871884346,0.1352303028106689,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.6440805196762085,0.0932749509811401,0.0904884710907936,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.7324752807617188,0.1380335837602615,0.0975734069943428,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427124023437,0.5098389387130737,0.050000000745058,0.0486328639090061,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331604003906,0.690759003162384,0.1152214631438255,0.5256068110466003,286.83135986328125,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29351806640625,286.8215637207031,1.0,0.2355988323688507,1.0,1.0,0.0,1.0,-1.0771400928497314,1.0771390199661257,1.041261498357926e-06,0.8145154118537903,0.0,0.0,0.0,39.533973693847656,25.0,-210.7693786621093,-0.0,143.72312927246094,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316955566406,0.7499011158943176,0.14913871884346,0.1352303028106689,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.6440805196762085,0.0932749509811401,0.0904884710907936,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.7324752807617188,0.1380335837602615,0.0975734069943428,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427124023437,0.5098389387130737,0.050000000745058,0.0486328639090061,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331604003906,0.690759003162384,0.1152214631438255,0.5256068110466003,286.83135986328125,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29351806640625,286.8215637207031,1.0,0.2355988323688507,1.0,1.0,0.0,1.0,-1.0771400928497314,1.0771390199661257,1.041261498357926e-06,0.8145154118537903,0.0,0.0,0.0,39.533973693847656,25.0,-210.7693786621093,-0.0,143.72312927246094,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.7619636058807373,0.1498632133007049,0.1355638355016708,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7824401855469,0.6471118330955505,0.0907873138785362,0.087622582912445,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817687988281,0.7421998977661133,0.1377522349357605,0.0971748158335685,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845764160156,0.518566906452179,0.050000000745058,0.0485256984829902,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.6987031698226929,0.1138371154665947,0.5180799961090088,286.7816162109375,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764587402344,286.7798156738281,1.0,0.2298612594604492,1.0,1.0,0.0,1.0,-1.064456582069397,1.0644556283950806,1.0213638006462131e-06,0.8042271733283997,0.0,0.0,0.0,36.65227508544922,25.0,-74.47230529785156,-0.0,135.16416931152344,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.7619636058807373,0.1498632133007049,0.1355638355016708,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7824401855469,0.6471118330955505,0.0907873138785362,0.087622582912445,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817687988281,0.7421998977661133,0.1377522349357605,0.0971748158335685,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845764160156,0.518566906452179,0.050000000745058,0.0485256984829902,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.6987031698226929,0.1138371154665947,0.5180799961090088,286.7816162109375,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764587402344,286.7798156738281,1.0,0.2298612594604492,1.0,1.0,0.0,1.0,-1.064456582069397,1.0644556283950806,1.0213638006462131e-06,0.8042271733283997,0.0,0.0,0.0,36.65227508544922,25.0,-74.47230529785156,-0.0,135.16416931152344,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796936035156,0.7688840627670288,0.1505052745342254,0.1360136419534683,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.779541015625,0.6499506831169128,0.0900052785873413,0.0867014452815055,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796630859375,0.7477211356163025,0.1378180831670761,0.0971384048461914,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796630859375,0.5232387781143188,0.050000000745058,0.0484745725989341,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77960205078125,0.7033402323722839,0.1133691370487213,0.515418529510498,286.7796936035156,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2723999023437,286.7807922363281,1.0,0.2275189906358719,1.0,1.0,0.0,1.0,-1.060590147972107,1.0605891942977903,1.0153441962756915e-06,0.8010857105255127,0.0,0.0,0.0,35.306793212890625,25.0,-27.105371475219727,-0.0,131.74884033203125,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78912353515625,0.7758350372314453,0.1512891352176666,0.1366101503372192,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7881774902344,0.6530677676200867,0.0894306525588035,0.0860147327184677,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889709472656,0.7532076835632324,0.1379865854978561,0.0971865355968475,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867126464844,0.527728796005249,0.050000000745058,0.0484288930892944,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78863525390625,0.7078887820243835,0.1130198836326599,0.5133679509162903,286.7891540527344,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2703857421875,286.7926025390625,1.0,0.2254445850849151,1.0,1.0,0.0,1.0,-1.0580227375030518,1.0580217838287354,1.0113591315530357e-06,0.7989985942840576,0.0,0.0,0.0,34.11640548706055,25.0,10.215737342834473,-0.0,128.95924377441406,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.833251953125,0.7901153564453125,0.1531936526298523,0.1381429880857467,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.83111572265625,0.6601533889770508,0.0887122377753257,0.0851232856512069,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329467773437,0.7644466757774353,0.1385561376810073,0.0974714830517768,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274230957031,0.5365199446678162,0.050000000745058,0.048347745090723,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321838378906,0.7167322635650635,0.1126003488898277,0.5106912851333618,286.8333435058594,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2708435058594,286.8401184082031,1.0,0.2220307290554046,1.0,1.0,0.0,1.0,-1.0558232069015503,1.055822253227234,1.0079482990477118e-06,0.7972038388252258,0.0,0.0,0.0,32.03263854980469,25.0,62.80208587646485,-0.0,124.66844940185548,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.833251953125,0.7901153564453125,0.1531936526298523,0.1381429880857467,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.83111572265625,0.6601533889770508,0.0887122377753257,0.0851232856512069,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329467773437,0.7644466757774353,0.1385561376810073,0.0974714830517768,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274230957031,0.5365199446678162,0.050000000745058,0.048347745090723,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321838378906,0.7167322635650635,0.1126003488898277,0.5106912851333618,286.8333435058594,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2708435058594,286.8401184082031,1.0,0.2220307290554046,1.0,1.0,0.0,1.0,-1.0558232069015503,1.055822253227234,1.0079482990477118e-06,0.7972038388252258,0.0,0.0,0.0,32.03263854980469,25.0,62.80208587646485,-0.0,124.66844940185548,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90057373046875,0.8043862581253052,0.1554527133703231,0.1400305777788162,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89764404296875,0.6677619814872742,0.0883732438087463,0.084655649960041,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.900146484375,0.7756773829460144,0.1393492221832275,0.0979395285248756,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925476074219,0.5448335409164429,0.050000000745058,0.0482793040573596,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89910888671875,0.724942684173584,0.1124575361609458,0.5094426870346069,286.900634765625,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2753601074219,286.90948486328125,1.0,0.2194573879241943,1.0,1.0,0.0,1.0,-1.056507587432861,1.056506633758545,1.0089978559335575e-06,0.7977470755577087,0.0,0.0,0.0,30.30841636657715,25.0,95.0506591796875,-0.0,121.73722076416016,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90057373046875,0.8043862581253052,0.1554527133703231,0.1400305777788162,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89764404296875,0.6677619814872742,0.0883732438087463,0.084655649960041,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.900146484375,0.7756773829460144,0.1393492221832275,0.0979395285248756,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925476074219,0.5448335409164429,0.050000000745058,0.0482793040573596,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89910888671875,0.724942684173584,0.1124575361609458,0.5094426870346069,286.900634765625,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2753601074219,286.90948486328125,1.0,0.2194573879241943,1.0,1.0,0.0,1.0,-1.056507587432861,1.056506633758545,1.0089978559335575e-06,0.7977470755577087,0.0,0.0,0.0,30.30841636657715,25.0,95.0506591796875,-0.0,121.73722076416016,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.817721426486969,0.158000111579895,0.142196238040924,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.6754086017608643,0.0882696211338043,0.0844503343105316,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.7865598797798157,0.1402918547391891,0.0985315442085266,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726257324219,0.5525013208389282,0.050000000745058,0.0482219569385051,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.7326604723930359,0.1125054135918617,0.5091889500617981,286.9820251464844,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2817687988281,286.9920959472656,1.0,0.217571273446083,1.0,1.0,0.0,1.0,-1.059197187423706,1.0591962337493896,1.0131533372259582e-06,0.7999153733253479,0.0,0.0,0.0,28.89137077331543,25.0,114.44190216064452,-0.0,119.83718872070312,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.817721426486969,0.158000111579895,0.142196238040924,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.6754086017608643,0.0882696211338043,0.0844503343105316,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.7865598797798157,0.1402918547391891,0.0985315442085266,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726257324219,0.5525013208389282,0.050000000745058,0.0482219569385051,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.7326604723930359,0.1125054135918617,0.5091889500617981,286.9820251464844,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2817687988281,286.9920959472656,1.0,0.217571273446083,1.0,1.0,0.0,1.0,-1.059197187423706,1.0591962337493896,1.0131533372259582e-06,0.7999153733253479,0.0,0.0,0.0,28.89137077331543,25.0,114.44190216064452,-0.0,119.83718872070312,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
