time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12120780,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.8301724195480347,0.1608927547931671,0.1446645557880401,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.6828513741493225,0.0883252769708633,0.0844201892614364,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.7969110608100891,0.1413389146327972,0.0992103368043899,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615539550781,0.5594778656959534,0.050000000745058,0.048173788934946,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7399895191192627,0.112687349319458,0.5096380114555359,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909240722656,287.0824890136719,1.0,0.2162510752677917,1.0,1.0,0.0,1.0,-1.063418984413147,1.0634180307388306,1.0197024948865874e-06,0.8033242225646973,0.0,0.0,0.0,27.72688674926757,25.0,125.600341796875,-0.0,118.75128173828124,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.8301724195480347,0.1608927547931671,0.1446645557880401,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.6828513741493225,0.0883252769708633,0.0844201892614364,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.7969110608100891,0.1413389146327972,0.0992103368043899,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615539550781,0.5594778656959534,0.050000000745058,0.048173788934946,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7399895191192627,0.112687349319458,0.5096380114555359,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909240722656,287.0824890136719,1.0,0.2162510752677917,1.0,1.0,0.0,1.0,-1.063418984413147,1.0634180307388306,1.0197024948865874e-06,0.8033242225646973,0.0,0.0,0.0,27.72688674926757,25.0,125.600341796875,-0.0,118.75128173828124,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185913085937,0.8363065719604492,0.1624482721090316,0.1460104435682296,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1146240234375,0.6864510774612427,0.0883976221084594,0.0844542384147644,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178894042969,0.8018502593040466,0.1418908387422561,0.099573940038681,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080322265625,0.5627053380012512,0.050000000745058,0.048152633011341,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11651611328125,0.7435200214385986,0.1128165051341056,0.5100626349449158,287.11846923828125,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2960205078125,287.12939453125,1.0,0.2157717198133468,1.0,1.0,0.0,1.0,-1.0659958124160769,1.0659947395324707,1.02371416232927e-06,0.8054059147834778,0.0,0.0,0.0,27.225011825561523,25.0,129.05838012695312,-0.0,118.46223449707033,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661071777344,0.8424099683761597,0.1640587896108627,0.1474122554063797,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620483398437,0.6899495720863342,0.0884935334324836,0.0845142677426338,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653747558594,0.8066107034683228,0.1424570977687835,0.099949911236763,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.15533447265625,0.5657593607902527,0.050000000745058,0.0481332093477249,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.7469608783721924,0.1129684671759605,0.5105996131896973,287.1659545898437,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.298828125,287.1769714355469,1.0,0.2153972089290619,1.0,1.0,0.0,1.0,-1.068822741508484,1.068821668624878,1.0281273716827857e-06,0.8076899647712708,0.0,0.0,0.0,26.77042961120605,25.0,131.4761962890625,-0.0,118.31745147705078,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430114746094,0.8521429300308228,0.1667353063821792,0.1497524678707122,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.6953282952308655,0.0886882320046424,0.0846554636955261,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24224853515625,0.8136366009712219,0.143387109041214,0.100572183728218,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320251464844,0.570304811000824,0.050000000745058,0.0481053031980991,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24078369140625,0.7522943019866943,0.113253079354763,0.5116724371910095,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.30352783203125,287.2538757324219,1.0,0.2149913311004638,1.0,1.0,0.0,1.0,-1.073801875114441,1.0738009214401243,1.0359308362239972e-06,0.8117132186889648,0.0,0.0,0.0,26.12952423095703,25.0,133.6766357421875,-0.0,118.3507843017578,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545711040496826,0.1674219220876693,0.1503544896841049,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.6966296434402466,0.0887438282370567,0.0846983194351196,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.26153564453125,0.8152880668640137,0.1436234265565872,0.1007310971617698,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713781118392944,0.050000000745058,0.0480988770723342,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.26007080078125,0.7535942792892456,0.113330952823162,0.5119761824607849,287.2621154785156,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.30474853515625,287.273193359375,1.0,0.2149234116077423,1.0,1.0,0.0,1.0,-1.0751234292984009,1.075122356414795,1.0380084631833595e-06,0.812781035900116,0.0,0.0,0.0,25.98432159423828,25.0,133.968505859375,-0.0,118.4048843383789,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.8666559457778931,0.1709555089473724,0.1534594893455505,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546142578125,0.7028625011444092,0.0890581086277961,0.0849521458148956,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580322265625,0.823060154914856,0.1448235511779785,0.1015421077609062,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763756632804871,0.050000000745058,0.0480697304010391,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.7598764896392822,0.1137540489435195,0.513672947883606,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.311279296875,287.3695373535156,1.0,0.2147645205259323,1.0,1.0,0.0,1.0,-1.082129716873169,1.082128643989563,1.0490687145647826e-06,0.8184419870376587,0.0,0.0,0.0,25.339439392089844,25.0,134.22686767578125,-0.0,118.92151641845705,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.8666559457778931,0.1709555089473724,0.1534594893455505,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546142578125,0.7028625011444092,0.0890581086277961,0.0849521458148956,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580322265625,0.823060154914856,0.1448235511779785,0.1015421077609062,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763756632804871,0.050000000745058,0.0480697304010391,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.7598764896392822,0.1137540489435195,0.513672947883606,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.311279296875,287.3695373535156,1.0,0.2147645205259323,1.0,1.0,0.0,1.0,-1.082129716873169,1.082128643989563,1.0490687145647826e-06,0.8184419870376587,0.0,0.0,0.0,25.339439392089844,25.0,134.22686767578125,-0.0,118.92151641845705,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786226511001587,0.1746429800987243,0.1567094624042511,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086650729179382,0.0894229784607887,0.0852608606219291,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8302279114723206,0.1460464000701904,0.1023738160729408,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808215737342834,0.050000000745058,0.0480448007583618,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.76581209897995,0.1142220124602317,0.515606164932251,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182067871094,287.4652404785156,1.0,0.2148622423410415,1.0,1.0,0.0,1.0,-1.0896897315979004,1.0896886587142944,1.061088028109225e-06,0.8245484232902527,0.0,0.0,0.0,24.809314727783203,25.0,133.43310546875,-0.0,119.78933715820312,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786226511001587,0.1746429800987243,0.1567094624042511,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086650729179382,0.0894229784607887,0.0852608606219291,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8302279114723206,0.1460464000701904,0.1023738160729408,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808215737342834,0.050000000745058,0.0480448007583618,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.76581209897995,0.1142220124602317,0.515606164932251,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182067871094,287.4652404785156,1.0,0.2148622423410415,1.0,1.0,0.0,1.0,-1.0896897315979004,1.0896886587142944,1.061088028109225e-06,0.8245484232902527,0.0,0.0,0.0,24.809314727783203,25.0,133.43310546875,-0.0,119.78933715820312,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8904101848602295,0.1784715503454208,0.1600921154022216,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139145731925964,0.0898290947079658,0.0856141746044159,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8369569778442383,0.1472844183444976,0.1032198369503021,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.584784209728241,0.050000000745058,0.0480233095586299,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714179158210754,0.1147259846329689,0.5177258849143982,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3253479003906,287.5605773925781,1.0,0.2151727378368377,1.0,1.0,0.0,1.0,-1.0977076292037964,1.0977065563201904,1.0739306617324471e-06,0.8310205936431885,0.0,0.0,0.0,24.373092651367188,25.0,132.80230712890625,-0.0,120.95347595214844,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8904101848602295,0.1784715503454208,0.1600921154022216,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139145731925964,0.0898290947079658,0.0856141746044159,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8369569778442383,0.1472844183444976,0.1032198369503021,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.584784209728241,0.050000000745058,0.0480233095586299,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714179158210754,0.1147259846329689,0.5177258849143982,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3253479003906,287.5605773925781,1.0,0.2151727378368377,1.0,1.0,0.0,1.0,-1.0977076292037964,1.0977065563201904,1.0739306617324471e-06,0.8310205936431885,0.0,0.0,0.0,24.373092651367188,25.0,132.80230712890625,-0.0,120.95347595214844,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.8962253928184509,0.1804356426000595,0.1618294566869735,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163386940956116,0.0900455117225647,0.0858050063252449,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.8401959538459778,0.1479078382253646,0.1036468744277954,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866106152534485,0.050000000745058,0.0480136238038539,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7741118669509888,0.1149897426366806,0.5188454389572144,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3289794921875,287.6081848144531,1.0,0.2153954803943634,1.0,1.0,0.0,1.0,-1.101866602897644,1.101865530014038,1.080630681826733e-06,0.8343756794929504,0.0,0.0,0.0,24.18406105041504,25.0,132.56773376464844,-0.0,121.63194274902344,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9019859433174132,0.1824324578046798,0.163596972823143,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.718661367893219,0.0902702808380127,0.0860045179724693,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64459228515625,0.8433673977851868,0.1485339850187301,0.1040762960910797,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.63427734375,0.5883468985557556,0.050000000745058,0.048004537820816,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64306640625,0.7767419815063477,0.1152608320116996,0.5200015902519226,287.6451110839844,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3326416015625,287.6557312011719,1.0,0.2156582027673721,1.0,1.0,0.0,1.0,-1.1061197519302368,1.1061186790466309,1.087509872377268e-06,0.8378053307533264,0.0,0.0,0.0,24.011688232421875,25.0,132.37734985351562,-0.0,122.3691635131836,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.91398024559021,0.1865223050117492,0.1672199219465255,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230811715126038,0.0907435566186904,0.0864279270172119,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.849551796913147,0.1497942060232162,0.1049418225884437,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915894508361816,0.050000000745058,0.0479878708720207,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.7818427681922913,0.1158239170908927,0.5224164724349976,287.7402038574219,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.340087890625,287.7507019042969,1.0,0.2162898927927017,1.0,1.0,0.0,1.0,-1.114893913269043,1.1148927211761477,1.101789735002967e-06,0.8448774814605713,0.0,0.0,0.0,23.70943069458008,25.0,132.1027374267578,-0.0,124.00495147705078,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.91398024559021,0.1865223050117492,0.1672199219465255,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230811715126038,0.0907435566186904,0.0864279270172119,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.849551796913147,0.1497942060232162,0.1049418225884437,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915894508361816,0.050000000745058,0.0479878708720207,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.7818427681922913,0.1158239170908927,0.5224164724349976,287.7402038574219,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.340087890625,287.7507019042969,1.0,0.2162898927927017,1.0,1.0,0.0,1.0,-1.114893913269043,1.1148927211761477,1.101789735002967e-06,0.8448774814605713,0.0,0.0,0.0,23.70943069458008,25.0,132.1027374267578,-0.0,124.00495147705078,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.9266849756240844,0.1907754987478256,0.1709717065095901,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273159027099609,0.0912524983286857,0.0868842452764511,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8555964231491089,0.151067167520523,0.1058165282011032,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945916175842285,0.050000000745058,0.0479727759957313,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.786790132522583,0.1164142414927482,0.5249617099761963,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3471984863281,287.8456115722656,1.0,0.2170469909906387,1.0,1.0,0.0,1.0,-1.1240314245224,1.124030351638794,1.116789576371957e-06,0.8522395491600037,0.0,0.0,0.0,23.45296669006348,25.0,131.93528747558594,-0.0,125.84168243408205,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.9266849756240844,0.1907754987478256,0.1709717065095901,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273159027099609,0.0912524983286857,0.0868842452764511,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8555964231491089,0.151067167520523,0.1058165282011032,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945916175842285,0.050000000745058,0.0479727759957313,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.786790132522583,0.1164142414927482,0.5249617099761963,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3471984863281,287.8456115722656,1.0,0.2170469909906387,1.0,1.0,0.0,1.0,-1.1240314245224,1.124030351638794,1.116789576371957e-06,0.8522395491600037,0.0,0.0,0.0,23.45296669006348,25.0,131.93528747558594,-0.0,125.84168243408205,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9398654103279114,0.1953126490116119,0.174965038895607,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316210865974426,0.0918142721056938,0.0873883888125419,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617241382598877,0.1523609608411789,0.1067052036523819,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975283980369568,0.050000000745058,0.0479583144187927,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917843461036682,0.1170343831181526,0.5276387929916382,287.9301452636719,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3548889160156,287.9404602050781,1.0,0.2179161310195922,1.0,1.0,0.0,1.0,-1.1336921453475952,1.1336909532546997,1.1327870197419545e-06,0.8600139021873474,0.0,0.0,0.0,23.220626831054688,25.0,131.84735107421875,-0.0,127.88468170166016,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9398654103279114,0.1953126490116119,0.174965038895607,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316210865974426,0.0918142721056938,0.0873883888125419,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617241382598877,0.1523609608411789,0.1067052036523819,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975283980369568,0.050000000745058,0.0479583144187927,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917843461036682,0.1170343831181526,0.5276387929916382,287.9301452636719,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3548889160156,287.9404602050781,1.0,0.2179161310195922,1.0,1.0,0.0,1.0,-1.1336921453475952,1.1336909532546997,1.1327870197419545e-06,0.8600139021873474,0.0,0.0,0.0,23.220626831054688,25.0,131.84735107421875,-0.0,127.88468170166016,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528763294219972,0.2000291645526886,0.1791461408138275,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360250353813171,0.0924220830202102,0.0879390090703964,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679313063621521,0.1536727845668792,0.1076075807213783,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004015207290649,0.050000000745058,0.0479444414377212,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968263030052185,0.1176864504814148,0.5304616093635559,288.02508544921875,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3629455566406,288.0353088378906,1.0,0.2188882976770401,1.0,1.0,0.0,1.0,-1.1438261270523071,1.1438249349594116,1.1497128298287862e-06,0.8681471943855286,0.0,0.0,0.0,23.010631561279297,25.0,131.8130645751953,-0.0,130.12413024902344,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528763294219972,0.2000291645526886,0.1791461408138275,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360250353813171,0.0924220830202102,0.0879390090703964,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679313063621521,0.1536727845668792,0.1076075807213783,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004015207290649,0.050000000745058,0.0479444414377212,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968263030052185,0.1176864504814148,0.5304616093635559,288.02508544921875,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3629455566406,288.0353088378906,1.0,0.2188882976770401,1.0,1.0,0.0,1.0,-1.1438261270523071,1.1438249349594116,1.1497128298287862e-06,0.8681471943855286,0.0,0.0,0.0,23.010631561279297,25.0,131.8130645751953,-0.0,130.12413024902344,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.9591371417045592,0.2024358063936233,0.1812833249568939,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.7382570505142212,0.0927411019802093,0.0882292985916137,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0720520019531,0.8710494637489319,0.1543347835540771,0.1080632656812667,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018062829971313,0.050000000745058,0.0479377545416355,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.799351692199707,0.118023857474327,0.5319260358810425,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3669738769531,288.0827331542969,1.0,0.2194090634584427,1.0,1.0,0.0,1.0,-1.1490364074707031,1.1490352153778076,1.1584708090595086e-06,0.8723174333572388,0.0,0.0,0.0,22.91423225402832,25.0,131.80670166015625,-0.0,131.31094360351562,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.9651868343353271,0.2048714160919189,0.18344746530056,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.7405127882957458,0.093069888651371,0.0885290279984474,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8741775751113892,0.1550008505582809,0.1085218712687492,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6031917929649353,0.050000000745058,0.047931220382452,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8018800020217896,0.1183684766292572,0.5334241986274719,288.1200256347656,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3709411621094,288.13018798828125,1.0,0.2199513167142868,1.0,1.0,0.0,1.0,-1.1543346643447876,1.154333472251892,1.167416257885634e-06,0.8765509128570557,0.0,0.0,0.0,22.823118209838867,25.0,131.8047332763672,-0.0,132.54055786132812,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.204345703125,0.9752631783485411,0.2092253118753433,0.1873176395893097,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.7445544600486755,0.093671791255474,0.0890790820121765,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8797144293785095,0.1561832576990127,0.1093362420797348,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.6055924892425537,0.050000000745058,0.0479200296103954,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063400983810425,0.1189919486641883,0.5361395478248596,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3778076171875,288.2136535644531,1.0,0.2209545373916626,1.0,1.0,0.0,1.0,-1.1638634204864502,1.163862228393555,1.183608560495486e-06,0.8841513991355896,0.0,0.0,0.0,22.674257278442383,25.0,131.80819702148438,-0.0,134.80552673339844,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765779376029968,0.2098254561424255,0.1878512501716613,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7451136708259583,0.0937561094760894,0.08915626257658,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.880473256111145,0.1563455313444137,0.1094480231404304,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059168577194214,0.050000000745058,0.0479185320436954,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069449067115784,0.1190785989165306,0.536517322063446,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3787536621094,288.2250366210937,1.0,0.221095934510231,1.0,1.0,0.0,1.0,-1.1651824712753296,1.165181279182434,1.185860355690238e-06,0.8852020502090454,0.0,0.0,0.0,22.65498352050781,25.0,131.80914306640625,-0.0,135.1241455078125,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9869738221168518,0.214886337518692,0.1923515796661377,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.749871015548706,0.0944791957736015,0.0898191109299659,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8868520855903625,0.1577081233263015,0.1103866398334503,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086090207099915,0.050000000745058,0.0479062087833881,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119193315505981,0.1198159009218216,0.5397348999977112,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863525390625,288.3199157714844,1.0,0.2223146557807922,1.0,1.0,0.0,1.0,-1.1763536930084229,1.1763525009155271,1.2050752502545947e-06,0.8941357731819153,0.0,0.0,0.0,22.502655029296875,25.0,131.81961059570312,-0.0,137.8690185546875,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9869738221168518,0.214886337518692,0.1923515796661377,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.749871015548706,0.0944791957736015,0.0898191109299659,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8868520855903625,0.1577081233263015,0.1103866398334503,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086090207099915,0.050000000745058,0.0479062087833881,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119193315505981,0.1198159009218216,0.5397348999977112,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863525390625,288.3199157714844,1.0,0.2223146557807922,1.0,1.0,0.0,1.0,-1.1763536930084229,1.1763525009155271,1.2050752502545947e-06,0.8941357731819153,0.0,0.0,0.0,22.502655029296875,25.0,131.81961059570312,-0.0,137.8690185546875,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962415099143982,0.2200564593076706,0.1969462633132934,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547076940536499,0.0952382758259773,0.0905169323086738,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8931995630264282,0.1590902060270309,0.1113390922546386,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.61119544506073,0.050000000745058,0.0478945598006248,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167175054550171,0.1205798760056495,0.54307621717453,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3937683105469,288.414794921875,1.0,0.2235988676548004,1.0,1.0,0.0,1.0,-1.1877052783966064,1.1877039670944214,1.2248442544660063e-06,0.9032551050186156,0.0,0.0,0.0,22.37232780456543,25.0,131.83084106445312,-0.0,140.7698974609375,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962415099143982,0.2200564593076706,0.1969462633132934,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547076940536499,0.0952382758259773,0.0905169323086738,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8931995630264282,0.1590902060270309,0.1113390922546386,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.61119544506073,0.050000000745058,0.0478945598006248,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167175054550171,0.1205798760056495,0.54307621717453,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3937683105469,288.414794921875,1.0,0.2235988676548004,1.0,1.0,0.0,1.0,-1.1877052783966064,1.1877039670944214,1.2248442544660063e-06,0.9032551050186156,0.0,0.0,0.0,22.37232780456543,25.0,131.83084106445312,-0.0,140.7698974609375,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9897913336753844,0.2259932458400726,0.194773718714714,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532506585121155,0.0960248932242393,0.0912681594491005,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8915273547172546,0.1604845523834228,0.1123202517628669,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.6081773638725281,0.050000000745058,0.0479080453515052,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8147220015525818,0.121368907392025,0.5466437935829163,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4046936035156,288.5094299316406,1.0,0.2246963381767273,1.0,1.0,0.0,1.0,-1.1916251182556152,1.1916239261627195,1.2317557320784545e-06,0.9064473509788512,0.0,0.0,0.0,22.77206802368164,25.0,131.50753784179688,-0.0,142.6608123779297,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9897913336753844,0.2259932458400726,0.194773718714714,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532506585121155,0.0960248932242393,0.0912681594491005,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8915273547172546,0.1604845523834228,0.1123202517628669,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.6081773638725281,0.050000000745058,0.0479080453515052,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8147220015525818,0.121368907392025,0.5466437935829163,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4046936035156,288.5094299316406,1.0,0.2246963381767273,1.0,1.0,0.0,1.0,-1.1916251182556152,1.1916239261627195,1.2317557320784545e-06,0.9064473509788512,0.0,0.0,0.0,22.77206802368164,25.0,131.50753784179688,-0.0,142.6608123779297,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.984610915184021,0.2294739484786987,0.1927520185708999,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.7521888017654419,0.096431203186512,0.091656357049942,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8902406096458435,0.1611891239881515,0.1128161549568176,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063366532325745,0.050000000745058,0.0479164123535156,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447692871094,0.8133624792098999,0.1217851489782333,0.548511803150177,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4134216308594,288.5564880371094,1.0,0.2251563072204589,1.0,1.0,0.0,1.0,-1.1925839185714722,1.192582607269287,1.23341806101962e-06,0.9071888327598572,0.0,0.0,0.0,22.99746322631836,25.0,131.25924682617188,-0.0,143.3797149658203,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.9836617708206176,0.2331252992153167,0.1922444254159927,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5901184082031,0.7530404925346375,0.0968500226736068,0.0920470431447029,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8913511037826538,0.1619026511907577,0.1133113354444503,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6061767935752869,0.050000000745058,0.0479171313345432,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140797019004822,0.1222225576639175,0.5504281520843506,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.42333984375,288.6034851074219,1.0,0.22561976313591,1.0,1.0,0.0,1.0,-1.1954433917999268,1.1954420804977417,1.2383837884044624e-06,0.9093992710113524,0.0,0.0,0.0,23.05585670471192,25.0,131.1019287109375,-0.0,144.29505920410156,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834696054458618,0.2404879480600357,0.1918568760156631,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555146813392639,0.0977214947342872,0.0928591713309288,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944704532623291,0.1633535474538803,0.1143172532320022,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064630150794983,0.050000000745058,0.0479157790541648,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163406848907471,0.1231457293033599,0.5544916391372681,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422607421875,288.6976928710937,1.0,0.226538673043251,1.0,1.0,0.0,1.0,-1.2018531560897827,1.2018519639968872,1.2495314649640932e-06,0.914315700531006,0.0,0.0,0.0,23.1116886138916,28.0,131.0675506591797,-0.0,146.25807189941406,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
