time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12122880,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834696054458618,0.2404879480600357,0.1918568760156631,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555146813392639,0.0977214947342872,0.0928591713309288,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944704532623291,0.1633535474538803,0.1143172532320022,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064630150794983,0.050000000745058,0.0479157790541648,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163406848907471,0.1231457293033599,0.5544916391372681,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422607421875,288.6976928710937,1.0,0.226538673043251,1.0,1.0,0.0,1.0,-1.2018531560897827,1.2018519639968872,1.2495314649640932e-06,0.914315700531006,0.0,0.0,0.0,23.1116886138916,28.0,131.0675506591797,-0.0,146.25807189941406,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849313497543336,0.2477322369813919,0.1948739886283874,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552524209022522,0.0986434742808342,0.0937288999557495,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940571546554565,0.164840742945671,0.1153559684753418,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042304635047913,0.050000000745058,0.0479259938001632,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156813979148865,0.1241207271814346,0.5588611364364624,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4586486816406,288.7920227050781,1.0,0.2287391722202301,1.0,1.0,0.0,1.0,-1.213019609451294,1.2130182981491089,1.2692570408034951e-06,0.9230562448501588,0.0,0.0,0.0,23.531492233276367,31.0,131.23223876953125,-0.0,150.34872436523438,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849313497543336,0.2477322369813919,0.1948739886283874,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552524209022522,0.0986434742808342,0.0937288999557495,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940571546554565,0.164840742945671,0.1153559684753418,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042304635047913,0.050000000745058,0.0479259938001632,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156813979148865,0.1241207271814346,0.5588611364364624,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4586486816406,288.7920227050781,1.0,0.2287391722202301,1.0,1.0,0.0,1.0,-1.213019609451294,1.2130182981491089,1.2692570408034951e-06,0.9230562448501588,0.0,0.0,0.0,23.531492233276367,31.0,131.23223876953125,-0.0,150.34872436523438,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877804517745972,0.2543785274028778,0.2012868672609329,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7522945404052734,0.099615529179573,0.0946586728096008,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901540637016296,0.1663613319396972,0.116427756845951,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.599460244178772,0.050000000745058,0.0479483753442764,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120536208152771,0.1251159459352493,0.5634185671806335,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46875,288.8868103027344,1.0,0.2320157438516616,1.0,1.0,0.0,1.0,-1.228615403175354,1.228614091873169,1.2972428748980749e-06,0.9353715181350708,0.0,0.0,0.0,24.32807159423828,34.0,131.61572265625,-0.0,156.61480712890625,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877804517745972,0.2543785274028778,0.2012868672609329,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7522945404052734,0.099615529179573,0.0946586728096008,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901540637016296,0.1663613319396972,0.116427756845951,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.599460244178772,0.050000000745058,0.0479483753442764,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120536208152771,0.1251159459352493,0.5634185671806335,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46875,288.8868103027344,1.0,0.2320157438516616,1.0,1.0,0.0,1.0,-1.228615403175354,1.228614091873169,1.2972428748980749e-06,0.9353715181350708,0.0,0.0,0.0,24.32807159423828,34.0,131.61572265625,-0.0,156.61480712890625,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912563562393188,0.2603708505630493,0.2103929221630096,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473114132881165,0.1006374731659889,0.0956465974450111,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835592865943909,0.1679125130176544,0.1175294294953346,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926146507263184,0.050000000745058,0.047981821000576,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058781027793884,0.1261059492826461,0.5680297017097473,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.472412109375,288.9819641113281,1.0,0.2361981719732284,1.0,1.0,0.0,1.0,-1.247627854347229,1.247626543045044,1.3320692460183636e-06,0.9505696892738342,0.0,0.0,0.0,25.462984085083008,37.0,132.03872680664062,-0.0,164.79710388183594,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912563562393188,0.2603708505630493,0.2103929221630096,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473114132881165,0.1006374731659889,0.0956465974450111,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835592865943909,0.1679125130176544,0.1175294294953346,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926146507263184,0.050000000745058,0.047981821000576,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058781027793884,0.1261059492826461,0.5680297017097473,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.472412109375,288.9819641113281,1.0,0.2361981719732284,1.0,1.0,0.0,1.0,-1.247627854347229,1.247626543045044,1.3320692460183636e-06,0.9505696892738342,0.0,0.0,0.0,25.462984085083008,37.0,132.03872680664062,-0.0,164.79710388183594,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930111169815063,0.2631319761276245,0.2157673984766006,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442343235015869,0.1011671796441078,0.0961622670292854,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.879460334777832,0.1686989068984985,0.1180908679962158,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885255932807922,0.050000000745058,0.0480026006698608,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019263744354248,0.1265944540500641,0.5703301429748535,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4721069335937,289.0296630859375,1.0,0.2385792285203933,1.0,1.0,0.0,1.0,-1.2581576108932495,1.2581562995910645,1.3516522585632629e-06,0.959022045135498,0.0,0.0,0.0,26.15145492553711,37.0,132.23995971679688,-0.0,169.5549774169922,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946725368499756,0.2657481729984283,0.2215825170278549,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.7408522367477417,0.1017095744609832,0.0966925993561744,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8749356865882874,0.1694924086332321,0.1186592727899551,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840528607368469,0.050000000745058,0.0480260774493217,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.797538161277771,0.1270775198936462,0.5726202726364136,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4706420898437,289.07745361328125,1.0,0.2411295473575592,1.0,1.0,0.0,1.0,-1.269233465194702,1.2692320346832275,1.3725060625802143e-06,0.9679698944091796,0.0,0.0,0.0,26.9193058013916,25.0,132.42481994628906,-0.0,174.73211669921875,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.993583917617798,0.2716896533966064,0.217677891254425,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463589906692505,0.102768950164318,0.0976719707250595,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8815797567367554,0.1710195392370224,0.1197115629911422,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870617032051086,0.050000000745058,0.048010092228651,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031449317932129,0.1279874145984649,0.5766353011131287,289.1598205566406,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4718017578125,289.1689147949219,1.0,0.2404306232929229,1.0,1.0,0.0,1.0,-1.2717989683151243,1.27179753780365,1.377563648929936e-06,0.9702673554420472,0.0,0.0,0.0,26.56015014648437,25.0,132.0336456298828,-0.0,174.779052734375,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.9934386014938354,0.2719979882240295,0.2171845585107803,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468579411506653,0.1028139665722847,0.0977121219038963,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8821976184844971,0.1710836738348007,0.1197546571493148,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874401330947876,0.050000000745058,0.0480081140995025,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8036882281303406,0.1280262768268585,0.5767970681190491,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4722595214844,289.1726989746094,1.0,0.2403016686439514,1.0,1.0,0.0,1.0,-1.2714989185333252,1.2714974880218506,1.3769978295385954e-06,0.9700286984443665,0.0,0.0,0.0,26.50545310974121,28.0,131.98880004882812,-0.0,174.56410217285156,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817716479301452,0.2826059758663177,0.1885414123535156,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739865183830261,0.1040218994021415,0.0987236052751541,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9160820245742798,0.1727603077888488,0.1208305954933166,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.772426426410675,0.1040249317884445,0.098135769367218,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312879204750061,0.1291060000658035,0.5809655785560608,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5052795410156,289.2677001953125,1.0,0.2420441955327987,1.0,1.0,0.0,1.0,-1.3047853708267212,1.3047839403152466,1.440614369130344e-06,0.9963908195495604,0.0,0.0,0.0,24.38992691040039,31.0,132.61480712890625,-0.0,180.8197479248047,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817716479301452,0.2826059758663177,0.1885414123535156,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739865183830261,0.1040218994021415,0.0987236052751541,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9160820245742798,0.1727603077888488,0.1208305954933166,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.772426426410675,0.1040249317884445,0.098135769367218,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312879204750061,0.1291060000658035,0.5809655785560608,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5052795410156,289.2677001953125,1.0,0.2420441955327987,1.0,1.0,0.0,1.0,-1.3047853708267212,1.3047839403152466,1.440614369130344e-06,0.9963908195495604,0.0,0.0,0.0,24.38992691040039,31.0,132.61480712890625,-0.0,180.8197479248047,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848150610923768,0.2933831214904785,0.1946247071027755,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716279625892639,0.1052640900015831,0.0999111160635948,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122229218482972,0.1744576394557953,0.1220265999436378,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613193392753601,0.0998649597167968,0.095964029431343,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281388282775879,0.1302268803119659,0.586089551448822,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5882873535156,289.3634338378906,1.0,0.2449389547109604,1.0,1.0,0.0,1.0,-1.3184947967529297,1.318493366241455,1.4671105645902571e-06,1.0069609880447388,0.0,0.0,0.0,25.120664596557617,34.0,132.52163696289062,-0.0,187.0631561279297,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848150610923768,0.2933831214904785,0.1946247071027755,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716279625892639,0.1052640900015831,0.0999111160635948,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122229218482972,0.1744576394557953,0.1220265999436378,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613193392753601,0.0998649597167968,0.095964029431343,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281388282775879,0.1302268803119659,0.586089551448822,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5882873535156,289.3634338378906,1.0,0.2449389547109604,1.0,1.0,0.0,1.0,-1.3184947967529297,1.318493366241455,1.4671105645902571e-06,1.0069609880447388,0.0,0.0,0.0,25.120664596557617,34.0,132.52163696289062,-0.0,187.0631561279297,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888317584991456,0.3016282320022583,0.2038645148277282,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666631937026978,0.1065686345100402,0.1011610776185989,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050388932228088,0.1761952340602874,0.1232553645968437,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.747068464756012,0.0976061895489692,0.093438871204853,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221784830093384,0.1312786042690277,0.5910617113113403,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.62896728515625,289.4586181640625,1.0,0.2487510293722152,1.0,1.0,0.0,1.0,-1.3354971408843994,1.3354957103729248,1.500464350101538e-06,1.02012038230896,0.0,0.0,0.0,26.213197708129883,37.0,132.33216857910156,-0.0,195.3955993652344,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888317584991456,0.3016282320022583,0.2038645148277282,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666631937026978,0.1065686345100402,0.1011610776185989,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050388932228088,0.1761952340602874,0.1232553645968437,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.747068464756012,0.0976061895489692,0.093438871204853,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221784830093384,0.1312786042690277,0.5910617113113403,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.62896728515625,289.4586181640625,1.0,0.2487510293722152,1.0,1.0,0.0,1.0,-1.3354971408843994,1.3354957103729248,1.500464350101538e-06,1.02012038230896,0.0,0.0,0.0,26.213197708129883,37.0,132.33216857910156,-0.0,195.3955993652344,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.9908146262168884,0.3053283393383026,0.2091322094202041,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.7637155055999756,0.107248954474926,0.1018147394061088,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.9009944200515748,0.1770802736282348,0.12388326972723,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.7410411834716797,0.0969802290201187,0.0927228182554245,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8185760974884033,0.1317789852619171,0.5934288501739502,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.6379089355469,289.5062866210937,1.0,0.2509624063968658,1.0,1.0,0.0,1.0,-1.3453400135040283,1.3453384637832642,1.5200498637568671e-06,1.027791142463684,0.0,0.0,0.0,26.86393547058105,37.0,132.33798217773438,-0.0,200.3503875732422,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.9927037954330444,0.3088521659374237,0.2147736549377441,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.7605098485946655,0.1079472377896308,0.1024881228804588,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8966118097305298,0.1779751479625702,0.1245199739933013,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7354605793952942,0.0965802446007728,0.0922603458166122,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.8145879507064819,0.13227279484272,0.5957587957382202,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.64166259765625,289.5539855957031,1.0,0.253355860710144,1.0,1.0,0.0,1.0,-1.355925679206848,1.355924129486084,1.5413962728416664e-06,1.0361416339874268,0.0,0.0,0.0,27.585880279541016,40.0,132.38143920898438,-0.0,205.8042907714844,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959927201271056,0.31552255153656,0.2269441336393356,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534887790679932,0.1093937382102012,0.1038901954889297,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869332075119019,0.179792433977127,0.125817984342575,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249811887741089,0.0962317958474159,0.0918457880616188,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054537177085876,0.133260577917099,0.6004207730293274,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6393737792969,289.64947509765625,1.0,0.2586170136928558,1.0,1.0,0.0,1.0,-1.37887442111969,1.3788728713989258,1.5886372466411558e-06,1.0545425415039062,0.0,0.0,0.0,29.242111206054688,43.0,132.51731872558594,-0.0,218.1103515625,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959927201271056,0.31552255153656,0.2269441336393356,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534887790679932,0.1093937382102012,0.1038901954889297,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869332075119019,0.179792433977127,0.125817984342575,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249811887741089,0.0962317958474159,0.0918457880616188,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054537177085876,0.133260577917099,0.6004207730293274,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6393737792969,289.64947509765625,1.0,0.2586170136928558,1.0,1.0,0.0,1.0,-1.37887442111969,1.3788728713989258,1.5886372466411558e-06,1.0545425415039062,0.0,0.0,0.0,29.242111206054688,43.0,132.51731872558594,-0.0,218.1103515625,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983662962913512,0.3218409419059753,0.2399089038372039,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458907961845398,0.1109032109379768,0.1053620353341102,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763521909713745,0.1816461235284805,0.127148225903511,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7145624160766602,0.0962538123130798,0.0918511748313903,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950731515884399,0.1342632919549942,0.605177640914917,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.63006591796875,289.7450866699219,1.0,0.2643972039222717,1.0,1.0,0.0,1.0,-1.4035173654556274,1.4035158157348633,1.6404769667133223e-06,1.0743625164031982,0.0,0.0,0.0,31.17661666870117,46.0,132.65476989746094,-0.0,232.1189727783203,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983662962913512,0.3218409419059753,0.2399089038372039,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458907961845398,0.1109032109379768,0.1053620353341102,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763521909713745,0.1816461235284805,0.127148225903511,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7145624160766602,0.0962538123130798,0.0918511748313903,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950731515884399,0.1342632919549942,0.605177640914917,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.63006591796875,289.7450866699219,1.0,0.2643972039222717,1.0,1.0,0.0,1.0,-1.4035173654556274,1.4035158157348633,1.6404769667133223e-06,1.0743625164031982,0.0,0.0,0.0,31.17661666870117,46.0,132.65476989746094,-0.0,232.1189727783203,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279407024383545,0.2531696557998657,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380208969116211,0.1124743148684501,0.1069019213318824,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653254508972168,0.1835373044013977,0.1285114288330078,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034288048744202,0.0964910238981247,0.0920998379588127,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841628789901733,0.1352867782115936,0.610069215297699,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6179504394531,289.8407897949219,1.0,0.2705647349357605,1.0,1.0,0.0,1.0,-1.4290918111801147,1.429090142250061,1.695443643257022e-06,1.0949358940124512,0.0,0.0,0.0,33.38030242919922,49.0,132.74888610839844,-0.0,247.61456298828125,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279407024383545,0.2531696557998657,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380208969116211,0.1124743148684501,0.1069019213318824,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653254508972168,0.1835373044013977,0.1285114288330078,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034288048744202,0.0964910238981247,0.0920998379588127,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841628789901733,0.1352867782115936,0.610069215297699,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6179504394531,289.8407897949219,1.0,0.2705647349357605,1.0,1.0,0.0,1.0,-1.4290918111801147,1.429090142250061,1.695443643257022e-06,1.0949358940124512,0.0,0.0,0.0,33.38030242919922,49.0,132.74888610839844,-0.0,247.61456298828125,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339251279830932,0.2663952708244324,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301886081695557,0.1141073778271675,0.1085090190172195,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543843626976013,0.1854671984910965,0.1299078911542892,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922631859779358,0.096866488456726,0.092502973973751,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732381224632263,0.1363326460123062,0.6151015162467957,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6053771972656,289.9365234375,1.0,0.2770015597343445,1.0,1.0,0.0,1.0,-1.4551000595092771,1.455098271369934,1.752471234794939e-06,1.115764856338501,0.0,0.0,0.0,35.82411575317383,52.0,132.78651428222656,-0.0,264.40057373046875,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339251279830932,0.2663952708244324,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301886081695557,0.1141073778271675,0.1085090190172195,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543843626976013,0.1854671984910965,0.1299078911542892,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922631859779358,0.096866488456726,0.092502973973751,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732381224632263,0.1363326460123062,0.6151015162467957,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6053771972656,289.9365234375,1.0,0.2770015597343445,1.0,1.0,0.0,1.0,-1.4551000595092771,1.455098271369934,1.752471234794939e-06,1.115764856338501,0.0,0.0,0.0,35.82411575317383,52.0,132.78651428222656,-0.0,264.40057373046875,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3368935585021972,0.2730047404766083,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.726395845413208,0.1149476021528244,0.1093373522162437,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8491401076316833,0.1864471733570099,0.1306183487176895,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6868931651115417,0.0970934852957725,0.0927472040057182,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.76796954870224,0.136864498257637,0.6176689267158508,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.5992736816406,289.984375,1.0,0.2802921533584595,1.0,1.0,0.0,1.0,-1.4682562351226809,1.4682544469833374,1.7817360458138864e-06,1.1262493133544922,0.0,0.0,0.0,37.11684036254883,52.0,132.78805541992188,-0.0,273.243896484375,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398473262786865,0.2796447873115539,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209045410156,0.7227233052253723,0.1158040761947631,0.1101821288466453,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.844122052192688,0.1874375343322754,0.1313368529081344,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.681740403175354,0.0973429381847381,0.0930151119828224,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629145383834839,0.1374025791883468,0.6202698349952698,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5933532714844,290.0322265625,1.0,0.2836201190948486,1.0,1.0,0.0,1.0,-1.4815479516983032,1.48154616355896,1.811589982025908e-06,1.1368093490600586,0.0,0.0,0.0,38.445533752441406,40.0,132.78369140625,-0.0,282.3826599121094,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467398881912231,0.2787272334098816,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267687916755676,0.1175492331385612,0.111814759671688,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478381633758545,0.1894343048334121,0.13272026181221,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838187575340271,0.0978838726878166,0.0935063138604164,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657159566879272,0.1384931206703186,0.6250921487808228,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5887756347656,290.1276550292969,1.0,0.2842472791671753,1.0,1.0,0.0,1.0,-1.4904597997665403,1.4904578924179075,1.831866256907233e-06,1.1439646482467651,0.0,0.0,0.0,38.45889663696289,43.0,132.3073272705078,-0.0,286.3653869628906,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467398881912231,0.2787272334098816,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267687916755676,0.1175492331385612,0.111814759671688,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478381633758545,0.1894343048334121,0.13272026181221,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838187575340271,0.0978838726878166,0.0935063138604164,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657159566879272,0.1384931206703186,0.6250921487808228,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5887756347656,290.1276550292969,1.0,0.2842472791671753,1.0,1.0,0.0,1.0,-1.4904597997665403,1.4904578924179075,1.831866256907233e-06,1.1439646482467651,0.0,0.0,0.0,38.45889663696289,43.0,132.3073272705078,-0.0,286.3653869628906,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3551949262619018,0.2792951464653015,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.729729413986206,0.1193837672472,0.1135294139385223,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502047657966614,0.1914987713098526,0.1341491937637329,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848307847976685,0.0985200405120849,0.0940867662429809,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673417925834656,0.1396967023611068,0.6303583383560181,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5990905761719,290.2220458984375,1.0,0.286355584859848,1.0,1.0,0.0,1.0,-1.501927614212036,1.5019258260726929,1.857860979725956e-06,1.152876853942871,0.0,0.0,0.0,38.760135650634766,46.0,131.68894958496094,-0.0,292.2814025878906,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3551949262619018,0.2792951464653015,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.729729413986206,0.1193837672472,0.1135294139385223,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502047657966614,0.1914987713098526,0.1341491937637329,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848307847976685,0.0985200405120849,0.0940867662429809,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673417925834656,0.1396967023611068,0.6303583383560181,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5990905761719,290.2220458984375,1.0,0.286355584859848,1.0,1.0,0.0,1.0,-1.501927614212036,1.5019258260726929,1.857860979725956e-06,1.152876853942871,0.0,0.0,0.0,38.760135650634766,46.0,131.68894958496094,-0.0,292.2814025878906,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641032576560974,0.2820739150047302,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314587831497192,0.1216593235731124,0.1155432164669036,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508033752441406,0.1939727514982223,0.1357798725366592,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846957206726074,0.0996011570096015,0.0949702560901641,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675444483757019,0.1413554847240448,0.6371328234672546,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6130676269531,290.316650390625,1.0,0.2895196378231048,1.0,1.0,0.0,1.0,-1.5188288688659668,1.518826961517334,1.8967615460496743e-06,1.1661568880081177,0.0,0.0,0.0,39.534706115722656,49.0,131.61160278320312,-0.0,301.9989013671875,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641032576560974,0.2820739150047302,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314587831497192,0.1216593235731124,0.1155432164669036,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508033752441406,0.1939727514982223,0.1357798725366592,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846957206726074,0.0996011570096015,0.0949702560901641,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675444483757019,0.1413554847240448,0.6371328234672546,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6130676269531,290.316650390625,1.0,0.2895196378231048,1.0,1.0,0.0,1.0,-1.5188288688659668,1.518826961517334,1.8967615460496743e-06,1.1661568880081177,0.0,0.0,0.0,39.534706115722656,49.0,131.61160278320312,-0.0,301.9989013671875,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
