time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124980,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736169338226318,0.2852405607700348,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340444326400757,0.1245818361639976,0.1181849092245101,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518648743629456,0.1970308870077133,0.1378350704908371,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858404278755188,0.1013360917568206,0.096487820148468,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685847878456116,0.1436610966920852,0.6468969583511353,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6314697265625,290.4114990234375,1.0,0.2936758399009704,1.0,1.0,0.0,1.0,-1.541810154914856,1.5418082475662231,1.9505466752889333e-06,1.1842622756958008,0.0,0.0,0.0,40.49959182739258,52.0,131.802734375,-0.0,315.2907409667969,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736169338226318,0.2852405607700348,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340444326400757,0.1245818361639976,0.1181849092245101,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518648743629456,0.1970308870077133,0.1378350704908371,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858404278755188,0.1013360917568206,0.096487820148468,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685847878456116,0.1436610966920852,0.6468969583511353,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6314697265625,290.4114990234375,1.0,0.2936758399009704,1.0,1.0,0.0,1.0,-1.541810154914856,1.5418082475662231,1.9505466752889333e-06,1.1842622756958008,0.0,0.0,0.0,40.49959182739258,52.0,131.802734375,-0.0,315.2907409667969,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3785621225833893,0.2870378792285919,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7355133295059204,0.1262350976467132,0.1197014302015304,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8524300456047058,0.1987241357564926,0.1389880329370498,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6867177486419678,0.1023978739976883,0.0974447801709175,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692664265632629,0.1450023055076599,0.652695894241333,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6416931152344,290.45904541015625,1.0,0.2960945069789886,1.0,1.0,0.0,1.0,-1.5552819967269895,1.5552799701690674,1.9825399704132e-06,1.1948875188827517,0.0,0.0,0.0,41.06184768676758,52.0,131.94874572753906,-0.0,323.23828125,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3836123347282409,0.2890033423900604,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962463378906,0.7370358109474182,0.1279977411031723,0.1213284358382225,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8529621362686157,0.2005081176757812,0.1402093917131424,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6877177357673645,0.1035700365900993,0.0985134541988372,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699880599975586,0.1464485675096511,0.6590026021003723,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.65234375,290.50665283203125,1.0,0.2987213730812073,1.0,1.0,0.0,1.0,-1.5699143409729004,1.569912314414978,2.0176735233690124e-06,1.206432580947876,0.0,0.0,0.0,41.68014907836914,55.0,132.10601806640625,-0.0,332.0297546386719,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939832746982574,0.2934437990188598,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401511073112488,0.1318150907754898,0.1248744130134582,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538667559623718,0.2043143063783645,0.1428292393684387,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899594664573669,0.1062074229121208,0.1009446680545806,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714564800262451,0.1496148705482483,0.6729276180267334,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742248535156,290.60211181640625,1.0,0.3045442998409271,1.0,1.0,0.0,1.0,-1.6022825241088867,1.6022803783416748,2.096804109896766e-06,1.2319772243499756,0.0,0.0,0.0,43.08366394042969,58.0,132.4169158935547,-0.0,352.0954895019531,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939832746982574,0.2934437990188598,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401511073112488,0.1318150907754898,0.1248744130134582,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538667559623718,0.2043143063783645,0.1428292393684387,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899594664573669,0.1062074229121208,0.1009446680545806,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714564800262451,0.1496148705482483,0.6729276180267334,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742248535156,290.60211181640625,1.0,0.3045442998409271,1.0,1.0,0.0,1.0,-1.6022825241088867,1.6022803783416748,2.096804109896766e-06,1.2319772243499756,0.0,0.0,0.0,43.08366394042969,58.0,132.4169158935547,-0.0,352.0954895019531,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.404668927192688,0.2985066771507263,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433072328567505,0.1359823495149612,0.1287661492824554,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545586466789246,0.2084023505449295,0.1456557512283325,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924288272857666,0.1091929301619529,0.1037211716175079,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.772907018661499,0.1530996412038803,0.6883608102798462,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961669921875,290.6977844238281,1.0,0.3110405802726745,1.0,1.0,0.0,1.0,-1.63828706741333,1.6382849216461182,2.1871019271202385e-06,1.2603888511657717,0.0,0.0,0.0,44.69894409179688,61.0,132.68917846679688,-0.0,375.4254455566406,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.404668927192688,0.2985066771507263,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433072328567505,0.1359823495149612,0.1287661492824554,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545586466789246,0.2084023505449295,0.1456557512283325,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924288272857666,0.1091929301619529,0.1037211716175079,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.772907018661499,0.1530996412038803,0.6883608102798462,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961669921875,290.6977844238281,1.0,0.3110405802726745,1.0,1.0,0.0,1.0,-1.63828706741333,1.6382849216461182,2.1871019271202385e-06,1.2603888511657717,0.0,0.0,0.0,44.69894409179688,61.0,132.68917846679688,-0.0,375.4254455566406,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156440198421478,0.3040782809257507,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465177774429321,0.1404711902141571,0.1329718381166458,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551093935966492,0.2127476334571838,0.1486681699752807,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.69510418176651,0.1124950498342514,0.106807991862297,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.774361789226532,0.1568682491779327,0.7051200866699219,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178039550781,290.79364013671875,1.0,0.3181201517581939,1.0,1.0,0.0,1.0,-1.6774682998657229,1.6774659156799316,2.288083351231762e-06,1.2912925481796265,0.0,0.0,0.0,46.50726318359375,64.0,132.9051971435547,-0.0,402.0119018554688,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156440198421478,0.3040782809257507,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465177774429321,0.1404711902141571,0.1329718381166458,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551093935966492,0.2127476334571838,0.1486681699752807,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.69510418176651,0.1124950498342514,0.106807991862297,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.774361789226532,0.1568682491779327,0.7051200866699219,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178039550781,290.79364013671875,1.0,0.3181201517581939,1.0,1.0,0.0,1.0,-1.6774682998657229,1.6774659156799316,2.288083351231762e-06,1.2912925481796265,0.0,0.0,0.0,46.50726318359375,64.0,132.9051971435547,-0.0,402.0119018554688,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269019961357116,0.3100093901157379,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498422861099243,0.1452617645263672,0.1374690532684326,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556327223777771,0.2173337936401367,0.1518526077270507,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980169415473938,0.1160913929343223,0.1101801842451095,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.775894284248352,0.1608973443508148,0.7230808138847351,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.73895263671875,290.8896179199219,1.0,0.325695127248764,1.0,1.0,0.0,1.0,-1.7194260358810425,1.719423532485962,2.399352297288715e-06,1.3243623971939087,0.0,0.0,0.0,48.48318862915039,67.0,133.0631561279297,-0.0,431.8457946777344,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269019961357116,0.3100093901157379,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498422861099243,0.1452617645263672,0.1374690532684326,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556327223777771,0.2173337936401367,0.1518526077270507,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980169415473938,0.1160913929343223,0.1101801842451095,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.775894284248352,0.1608973443508148,0.7230808138847351,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.73895263671875,290.8896179199219,1.0,0.325695127248764,1.0,1.0,0.0,1.0,-1.7194260358810425,1.719423532485962,2.399352297288715e-06,1.3243623971939087,0.0,0.0,0.0,48.48318862915039,67.0,133.0631561279297,-0.0,431.8457946777344,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326395392417907,0.3130688071250915,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7515677213668823,0.1477673351764679,0.1398235410451889,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8559167981147766,0.2197149395942688,0.1535072326660156,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6995754241943359,0.1179964318871498,0.1119692474603653,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7767137885093689,0.1630060225725174,0.7324917912483215,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7493896484375,290.9376220703125,1.0,0.3296476006507873,1.0,1.0,0.0,1.0,-1.741357922554016,1.741355538368225,2.4587989173596725e-06,1.3416366577148438,0.0,0.0,0.0,49.52727890014648,67.0,133.1216278076172,-0.0,447.9989318847656,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4384516477584839,0.3161652684211731,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.753349244594574,0.1503451764583587,0.1422470211982727,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.856235921382904,0.2221538424491882,0.1552025526762008,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012119889259338,0.119971178472042,0.11382507532835,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.7775848507881165,0.1651760339736938,0.7421812415122986,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.7597351074219,290.98565673828125,1.0,0.3336990773677826,1.0,1.0,0.0,1.0,-1.7638828754425049,1.7638803720474243,2.5207680209859973e-06,1.3593690395355225,0.0,0.0,0.0,50.6043701171875,70.0,133.16763305664062,-0.0,464.9832763671875,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503087997436523,0.3224082589149475,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571147680282593,0.155716210603714,0.1472988575696945,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570259213447571,0.2272040098905563,0.1587140709161758,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047411203384399,0.1241276934742927,0.1177342981100082,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795198559761047,0.1696983873844146,0.762384295463562,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802124023437,291.08172607421875,1.0,0.34207284450531,1.0,1.0,0.0,1.0,-1.810611367225647,1.8106087446212769,2.65226913143124e-06,1.3961244821548462,0.0,0.0,0.0,52.84682846069336,73.0,133.2266387939453,-0.0,501.4908142089844,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503087997436523,0.3224082589149475,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571147680282593,0.155716210603714,0.1472988575696945,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570259213447571,0.2272040098905563,0.1587140709161758,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047411203384399,0.1241276934742927,0.1177342981100082,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795198559761047,0.1696983873844146,0.762384295463562,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802124023437,291.08172607421875,1.0,0.34207284450531,1.0,1.0,0.0,1.0,-1.810611367225647,1.8106087446212769,2.65226913143124e-06,1.3961244821548462,0.0,0.0,0.0,52.84682846069336,73.0,133.2266387939453,-0.0,501.4908142089844,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624894261360168,0.3286172747611999,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612013816833496,0.1613695621490478,0.1526180058717727,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580887317657471,0.2324807345867157,0.1623835861682891,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086390852928162,0.1285547316074371,0.1219003424048423,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817696332931519,0.1744597256183624,0.783660888671875,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507646918296814,1.0,1.0,0.0,1.0,-1.859410524368286,1.8594077825546265,2.793809017020976e-06,1.4344619512557983,0.0,0.0,0.0,55.18804550170898,76.0,133.24856567382812,-0.0,541.445068359375,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624894261360168,0.3286172747611999,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612013816833496,0.1613695621490478,0.1526180058717727,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580887317657471,0.2324807345867157,0.1623835861682891,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086390852928162,0.1285547316074371,0.1219003424048423,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817696332931519,0.1744597256183624,0.783660888671875,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507646918296814,1.0,1.0,0.0,1.0,-1.859410524368286,1.8594077825546265,2.793809017020976e-06,1.4344619512557983,0.0,0.0,0.0,55.18804550170898,76.0,133.24856567382812,-0.0,541.445068359375,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750130772590637,0.3346949815750122,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656603455543518,0.1673047095537185,0.1582027524709701,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594905138015747,0.237984225153923,0.1662103980779647,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128265500068665,0.1332509815692901,0.1263207644224167,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.784389317035675,0.1794600933790207,0.8060051798820496,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210144042969,291.2738952636719,1.0,0.3597380816936493,1.0,1.0,0.0,1.0,-1.910147905349732,1.9101450443267824,2.945480673588463e-06,1.474268674850464,0.0,0.0,0.0,57.60969161987305,79.0,133.24111938476562,-0.0,584.9723510742188,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750130772590637,0.3346949815750122,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656603455543518,0.1673047095537185,0.1582027524709701,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594905138015747,0.237984225153923,0.1662103980779647,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128265500068665,0.1332509815692901,0.1263207644224167,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.784389317035675,0.1794600933790207,0.8060051798820496,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210144042969,291.2738952636719,1.0,0.3597380816936493,1.0,1.0,0.0,1.0,-1.910147905349732,1.9101450443267824,2.945480673588463e-06,1.474268674850464,0.0,0.0,0.0,57.60969161987305,79.0,133.24111938476562,-0.0,584.9723510742188,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256225585937,0.9990000128746032,0.4826667010784149,0.3382281959056854,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32305908203125,0.7685191631317139,0.1709851026535034,0.1616656631231308,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244323730469,0.8605120182037354,0.2413807660341262,0.1685716956853866,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218688964844,0.7154407501220703,0.1361849904060363,0.1290825009346008,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.7861492037773132,0.1825619637966156,0.8198637366294861,291.3249816894531,286.30877685546875,291.43243408203125,286.0091857910156,291.42974853515625,297.8332824707031,291.3312683105469,1.0,0.3652210235595703,1.0,1.0,0.0,1.0,-1.941341042518616,1.941337943077088,3.040981027879752e-06,1.498713493347168,0.9841591715812684,0.9841591715812684,0.0,59.087928771972656,79.0,133.2255401611328,-0.0,612.7418212890625,1.0,283.1644592285156,287.4449462890625,288.5233154296875,286.8106689453125,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-8.032678227081427e-21,-4.016339517437497e-21,-4.0163391135407125e-21,0.0,0.0,-0.0,2.89296694973018e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2997131347656,0.9990000128746032,0.4851350486278534,0.3410316407680511,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5404357910156,0.7699728608131409,0.1726344227790832,0.1639261543750763,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.41314697265625,0.8606334328651428,0.2422762662172317,0.1700416356325149,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.71675705909729,0.1375041306018829,0.1308937817811966,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5133972167969,0.7868370413780212,0.1837420314550399,0.8287723660469055,289.3596496582031,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8239440917969,288.8220520019531,1.0,0.3689407110214233,1.0,1.0,0.0,1.0,-1.9620656967163088,1.9620625972747805,3.1054676128405845e-06,1.515009522438049,0.9830783605575562,0.9830783605575562,0.0,60.176551818847656,82.0,9391.0771484375,-0.0,631.9908447265625,1.0,283.2047119140625,290.216552734375,289.0432434082031,287.7939147949219,293.1499938964844,293.1499938964844,283.1499938964844,1492.284423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0270883198827505,1.0,0.0,0.0,0.800281822681427,0.8002878427505493,6.35564347817308e-08,4.22429895401001,4.224288940429688,1.0133293471881188e-05,0.0,0.0,-0.0,3410.830078125,0.0,16.577932357788086,1889.030517578125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78985595703125,0.9990000128746032,0.4755047857761383,0.3548803925514221,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87060546875,0.7597642540931702,0.1702359318733215,0.1638721972703933,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8287048339844,0.8469722270965576,0.2364201694726944,0.1684432625770568,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104919433594,0.7071546912193298,0.1355467587709427,0.1308577060699463,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8617553710937,0.7749765515327454,0.1802525669336319,0.8248546719551086,286.8104248046875,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.7030029296875,286.6459655761719,1.0,0.3729896247386932,1.0,1.0,0.0,1.0,-1.9719973802566528,1.9719942808151243,3.137211706416565e-06,1.5232057571411133,0.9601097106933594,0.9601097106933594,0.0,63.29867172241211,82.0,11179.91015625,-0.0,650.0678100585938,1.0,283.1854553222656,286.6882629394531,290.1710510253906,288.7779846191406,293.1499938964844,293.1499938964844,283.1499938964844,2337.375244140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1998696029186248,1.0,0.0,0.0,0.9920575618743896,0.9920594692230223,6.661608153990528e-08,4.264689922332764,4.264679908752441,9.79646029009018e-06,0.0,0.0,-0.0,3320.3037109375,0.0,30.21308898925781,1895.268798828125,0.0,0.0,0.2533981502056122,1.0,0.0,3.0,1.0,0.0
12126360,297.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647216796875,0.9990000128746032,0.4625560641288757,0.3769088387489319,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.7411641478538513,0.1666203439235687,0.1610964089632034,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808349609375,0.8239675760269165,0.2291265577077865,0.1638536602258682,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.009765625,0.6879913210868835,0.1325860172510147,0.128621444106102,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.7538242340087891,0.1752011626958847,0.8059658408164978,285.9734191894531,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.5567932128906,285.9130859375,1.0,0.3760645687580108,1.0,1.0,0.0,1.0,-1.9642512798309328,1.9642481803894043,3.113224920525681e-06,1.5173484086990356,0.9507258534431458,0.9507258534431458,0.0,67.88487243652344,70.0,11801.1298828125,-0.0,659.4264526367188,1.0,283.17022705078125,285.6441955566406,290.7170715332031,289.4212646484375,293.1499938964844,293.1499938964844,283.1499938964844,3786.462646484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3997361660003662,1.0,0.0,0.0,1.2497265338897705,1.2497292757034302,1.0425824825688325e-07,4.265887260437012,4.265877723693848,9.786243026610464e-06,0.0,0.0,-0.0,3399.861572265625,0.0,60.42984390258789,1895.43212890625,0.0,275.2147827148437,0.3191783130168915,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.9990000128746032,0.4480209052562713,0.3953642547130584,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.7250231504440308,0.1628120392560959,0.1573767662048339,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.547607421875,0.8023309707641602,0.2218255400657653,0.1583533585071563,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615539550781,0.6707060933113098,0.1294112652540207,0.1255763620138168,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.7349392175674438,0.1695235222578048,0.7801278233528137,285.54351806640625,286.1136779785156,291.6202392578125,286.0704650878906,291.6175537109375,297.3995056152344,285.5122375488281,1.0,0.3758952021598816,1.0,1.0,0.0,1.0,-1.9406708478927608,1.9406678676605225,3.040227738893009e-06,1.4990966320037842,0.9421531558036804,0.9421531558036804,0.0,71.5201187133789,70.0,12311.5458984375,-0.0,653.3041381835938,1.0,283.1585693359375,285.1403503417969,290.7803649902344,289.687255859375,293.1499938964844,293.1499938964844,283.1499938964844,5943.0009765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145150065422058,1.0,0.0,0.0,1.554013967514038,1.554018259048462,1.611407896007222e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3413.052734375,0.0,116.4679946899414,1895.43701171875,0.0,1012.5845336914062,0.3908583521842956,1.0,0.0,3.0,1.0,0.0
12126480,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757019042969,0.998948574066162,0.4404309093952179,0.400754451751709,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3874816894531,0.7180646061897278,0.1609228551387787,0.1553931981325149,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.7924790382385254,0.218274712562561,0.1555347740650177,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39239501953125,0.6634063720703125,0.1277912855148315,0.1239118129014968,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.38677978515625,0.7265772819519043,0.1664708405733108,0.7654080986976624,285.37945556640625,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3230895996094,285.35675048828125,1.0,0.3744840919971466,1.0,1.0,0.0,1.0,-1.9218345880508425,1.921831488609314,2.9826371701346943e-06,1.4845302104949951,0.9361492991447448,0.9361492991447448,0.0,72.76007080078125,58.0,12488.0029296875,-0.0,642.9842529296875,1.0,283.1545104980469,284.9484558105469,290.6337585449219,289.6313781738281,293.1499938964844,293.1499938964844,283.1499938964844,7342.197265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266286611557007,1.0,0.0,0.0,1.718623161315918,1.7186282873153689,1.970855691979523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.014892578125,0.0,157.79637145996094,1895.4371337890625,0.0,1826.9010009765625,0.4339402616024017,1.0,0.0,3.0,1.0,0.0
12126540,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.986441969871521,0.4302148520946502,0.3890215456485748,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.708160400390625,0.1578227430582046,0.1519446223974228,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.7786654829978943,0.2122090458869934,0.1506191790103912,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.6534906625747681,0.1249757930636406,0.1208641529083252,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.7134094834327698,0.1607013195753097,0.7365612387657166,285.1014404296875,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2242736816406,285.08905029296875,1.0,0.3667334020137787,1.0,1.0,0.0,1.0,-1.8592685461044312,1.859265804290772,2.794768988678697e-06,1.4353523254394531,0.9204044938087464,0.9204044938087464,0.0,73.12376403808594,46.0,12656.5771484375,-0.0,598.1076049804688,1.0,283.1506652832031,284.6208801269531,290.0666198730469,289.1210021972656,293.1499938964844,293.1499938964844,283.1499938964844,11218.9677734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183393120765686,1.0,0.0,0.0,2.091582059860229,2.0915896892547607,2.919061046213756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3220.86181640625,0.0,285.90948486328125,1895.4371337890625,0.0,3573.82470703125,0.5253080129623413,1.0,0.0,3.0,1.0,0.0
12126600,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.986441969871521,0.4302148520946502,0.3890215456485748,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.708160400390625,0.1578227430582046,0.1519446223974228,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.7786654829978943,0.2122090458869934,0.1506191790103912,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.6534906625747681,0.1249757930636406,0.1208641529083252,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.7134094834327698,0.1607013195753097,0.7365612387657166,285.1014404296875,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2242736816406,285.08905029296875,1.0,0.3667334020137787,1.0,1.0,0.0,1.0,-1.8592685461044312,1.859265804290772,2.794768988678697e-06,1.4353523254394531,0.9204044938087464,0.9204044938087464,0.0,73.12376403808594,46.0,12656.5771484375,-0.0,598.1076049804688,1.0,283.1506652832031,284.6208801269531,290.0666198730469,289.1210021972656,293.1499938964844,293.1499938964844,283.1499938964844,11218.9677734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183393120765686,1.0,0.0,0.0,2.091582059860229,2.0915896892547607,2.919061046213756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3220.86181640625,0.0,285.90948486328125,1895.4371337890625,0.0,3573.82470703125,0.5253080129623413,1.0,0.0,3.0,1.0,0.0
12126660,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.998586893081665,0.4272041320800781,0.3849275708198547,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7192933559417725,0.156766653060913,0.150286316871643,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.7892494201660156,0.2090971767902374,0.1478465795516967,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.6633867025375366,0.1238193213939666,0.1191866695880889,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.7209967374801636,0.1574210822582245,0.7182595729827881,284.9604187011719,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.19586181640625,284.9541931152344,1.0,0.3563862144947052,1.0,1.0,0.0,1.0,-1.825027346611023,1.8250247240066528,2.694794147828361e-06,1.4083164930343628,0.9038040637969972,0.9038040637969972,0.0,66.84063720703125,34.0,12782.6669921875,-0.0,554.4171142578125,1.0,283.15008544921875,284.44952392578125,289.63525390625,288.62921142578125,293.1499938964844,293.1499938964844,283.1499938964844,14947.5517578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.3708271980285645,2.3708372116088867,3.750534460777999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3106.03369140625,0.0,418.9835510253906,1895.4371337890625,0.0,4300.0,0.5940302014350891,1.0,0.0,3.0,1.0,0.0
12126720,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.998586893081665,0.4272041320800781,0.3849275708198547,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7192933559417725,0.156766653060913,0.150286316871643,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.7892494201660156,0.2090971767902374,0.1478465795516967,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.6633867025375366,0.1238193213939666,0.1191866695880889,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.7209967374801636,0.1574210822582245,0.7182595729827881,284.9604187011719,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.19586181640625,284.9541931152344,1.0,0.3563862144947052,1.0,1.0,0.0,1.0,-1.825027346611023,1.8250247240066528,2.694794147828361e-06,1.4083164930343628,0.9038040637969972,0.9038040637969972,0.0,66.84063720703125,34.0,12782.6669921875,-0.0,554.4171142578125,1.0,283.15008544921875,284.44952392578125,289.63525390625,288.62921142578125,293.1499938964844,293.1499938964844,283.1499938964844,14947.5517578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.3708271980285645,2.3708372116088867,3.750534460777999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3106.03369140625,0.0,418.9835510253906,1895.4371337890625,0.0,4300.0,0.5940302014350891,1.0,0.0,3.0,1.0,0.0
12126780,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.4301820397377014,0.3690387606620788,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7299010753631592,0.1570403575897216,0.1501232236623764,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7998268604278564,0.207612007856369,0.1464671194553375,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6738443374633789,0.1237964481115341,0.1187796592712402,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7287797331809998,0.1557786017656326,0.7085759043693542,284.87701416015625,286.14520263671875,291.9366760253906,286.170166015625,291.9337158203125,297.2071838378906,284.871826171875,1.0,0.3433199226856231,1.0,1.0,0.0,1.0,-1.7650426626205444,1.765040159225464,2.5280060071963817e-06,1.3633970022201538,0.886622965335846,0.886622965335846,0.0,61.45344161987305,25.0,12714.1513671875,-0.0,505.8931274414063,1.0,283.1499938964844,284.34356689453125,289.4677734375,288.39385986328125,293.1499938964844,293.1499938964844,283.1499938964844,18284.765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.5686466693878174,2.5686585903167725,4.402527622460184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3058.694580078125,0.0,536.7467041015625,1895.4371337890625,0.0,4300.0,0.6372097730636597,1.0,0.0,3.0,1.0,0.0
12126840,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.4301820397377014,0.3690387606620788,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7299010753631592,0.1570403575897216,0.1501232236623764,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7998268604278564,0.207612007856369,0.1464671194553375,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6738443374633789,0.1237964481115341,0.1187796592712402,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7287797331809998,0.1557786017656326,0.7085759043693542,284.87701416015625,286.14520263671875,291.9366760253906,286.170166015625,291.9337158203125,297.2071838378906,284.871826171875,1.0,0.3433199226856231,1.0,1.0,0.0,1.0,-1.7650426626205444,1.765040159225464,2.5280060071963817e-06,1.3633970022201538,0.886622965335846,0.886622965335846,0.0,61.45344161987305,25.0,12714.1513671875,-0.0,505.8931274414063,1.0,283.1499938964844,284.34356689453125,289.4677734375,288.39385986328125,293.1499938964844,293.1499938964844,283.1499938964844,18284.765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.5686466693878174,2.5686585903167725,4.402527622460184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3058.694580078125,0.0,536.7467041015625,1895.4371337890625,0.0,4300.0,0.6372097730636597,1.0,0.0,3.0,1.0,0.0
12126900,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9990000128746032,0.4343982636928558,0.3444833159446716,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.7459710240364075,0.1575750261545181,0.1502928435802459,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8174271583557129,0.2072969675064087,0.1459948569536209,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.690544068813324,0.1241452991962432,0.1187841296195983,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.7434771060943604,0.155465692281723,0.7054014205932617,284.8540954589844,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.2261962890625,284.8513488769531,1.0,0.3371577560901642,1.0,1.0,0.0,1.0,-1.758337140083313,1.7583346366882324,2.5066294710995862e-06,1.3559421300888062,0.8781930208206177,0.8781930208206177,0.0,56.05025100708008,25.0,12712.2529296875,-0.0,477.8471984863281,1.0,283.1499938964844,284.3196716308594,289.43316650390625,288.33941650390625,293.1499938964844,293.1499938964844,283.1499938964844,19268.2890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.6063907146453857,2.606403112411499,4.5328607711780933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3046.628662109375,0.0,563.1199340820312,1895.4371337890625,0.0,4300.0,0.6493609547615051,1.0,0.0,3.0,1.0,0.0
