time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126960,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.9990000128746032,0.4400779902935028,0.3275811374187469,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.7588919401168823,0.1582837849855423,0.1507380157709121,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.8298957347869873,0.2071613073348999,0.1457332521677017,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.7035399675369263,0.1246522367000579,0.1190459877252578,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.7550079226493835,0.1554049402475357,0.7038835883140564,284.8374938964844,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.2538452148437,284.8353271484375,1.0,0.3304404616355896,1.0,1.0,0.0,1.0,-1.7367539405822754,1.7367514371871948,2.4473665689583868e-06,1.3388967514038086,0.8693299293518066,0.8693299293518066,0.0,52.2054557800293,28.0,12659.4853515625,-0.0,453.131103515625,1.0,283.1499938964844,284.29986572265625,289.41522216796875,288.3085632324219,293.1499938964844,293.1499938964844,283.1499938964844,20187.408203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.6380155086517334,2.638028383255005,4.643527802272729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3039.41943359375,0.0,586.2940673828125,1895.4371337890625,0.0,4300.0,0.6545507907867432,1.0,0.0,3.0,1.0,0.0
12127020,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.9990000128746032,0.4537273347377777,0.3012025356292724,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7831318378448486,0.1601934283971786,0.1521963477134704,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.8520186543464661,0.2073760330677032,0.1456294506788253,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.72541344165802,0.1261272430419922,0.1201037392020225,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7766512036323547,0.1559938192367553,0.7045605778694153,284.8307189941406,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32373046875,284.8309020996094,1.0,0.3214249312877655,1.0,1.0,0.0,1.0,-1.7087771892547607,1.7087748050689695,2.3715560928394552e-06,1.3165769577026367,0.8523410558700562,0.8523410558700562,0.0,46.67477798461914,31.0,12599.30078125,-0.0,420.3394775390625,1.0,283.1499938964844,284.2937316894531,289.4057312011719,288.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,21117.513671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.6326141357421875,2.632627010345459,4.624531868557824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3033.337646484375,0.0,588.1651611328125,1895.4371337890625,0.0,4300.0,0.6540064811706543,1.0,0.0,3.0,1.0,0.0
12127080,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.9990000128746032,0.4537273347377777,0.3012025356292724,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7831318378448486,0.1601934283971786,0.1521963477134704,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.8520186543464661,0.2073760330677032,0.1456294506788253,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.72541344165802,0.1261272430419922,0.1201037392020225,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7766512036323547,0.1559938192367553,0.7045605778694153,284.8307189941406,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32373046875,284.8309020996094,1.0,0.3214249312877655,1.0,1.0,0.0,1.0,-1.7087771892547607,1.7087748050689695,2.3715560928394552e-06,1.3165769577026367,0.8523410558700562,0.8523410558700562,0.0,46.67477798461914,31.0,12599.30078125,-0.0,420.3394775390625,1.0,283.1499938964844,284.2937316894531,289.4057312011719,288.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,21117.513671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.6326141357421875,2.632627010345459,4.624531868557824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3033.337646484375,0.0,588.1651611328125,1895.4371337890625,0.0,4300.0,0.6540064811706543,1.0,0.0,3.0,1.0,0.0
12127140,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9990000128746032,0.467938482761383,0.280954360961914,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8057029247283936,0.1626174449920654,0.1542348563671112,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724742531776428,0.208089217543602,0.1459436118602752,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7442991733551025,0.1280838251113891,0.1217089518904686,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.797085165977478,0.1572956889867782,0.7090145945549011,284.8498229980469,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.39581298828125,284.8515319824219,1.0,0.3156923353672027,1.0,1.0,0.0,1.0,-1.6945586204528809,1.6945562362670898,2.333478732907679e-06,1.3051437139511108,0.8360114097595215,0.8360114097595215,0.0,42.87142181396485,49.0,12602.783203125,-0.0,401.1894226074219,1.0,283.1499938964844,284.31591796875,289.4157409667969,288.2867126464844,293.1499938964844,293.1499938964844,283.1499938964844,21331.09765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.5788495540618896,2.578862190246582,4.437571590187872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3035.330810546875,0.0,558.5028076171875,1895.4371337890625,0.0,4300.0,0.6418789625167847,1.0,0.0,3.0,1.0,0.0
12127200,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9990000128746032,0.467938482761383,0.280954360961914,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8057029247283936,0.1626174449920654,0.1542348563671112,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724742531776428,0.208089217543602,0.1459436118602752,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7442991733551025,0.1280838251113891,0.1217089518904686,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.797085165977478,0.1572956889867782,0.7090145945549011,284.8498229980469,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.39581298828125,284.8515319824219,1.0,0.3156923353672027,1.0,1.0,0.0,1.0,-1.6945586204528809,1.6945562362670898,2.333478732907679e-06,1.3051437139511108,0.8360114097595215,0.8360114097595215,0.0,42.87142181396485,49.0,12602.783203125,-0.0,401.1894226074219,1.0,283.1499938964844,284.31591796875,289.4157409667969,288.2867126464844,293.1499938964844,293.1499938964844,283.1499938964844,21331.09765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.5788495540618896,2.578862190246582,4.437571590187872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3035.330810546875,0.0,558.5028076171875,1895.4371337890625,0.0,4300.0,0.6418789625167847,1.0,0.0,3.0,1.0,0.0
12127260,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4802029430866241,0.2807602882385254,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8103879690170288,0.165462240576744,0.1568242460489273,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8741143941879272,0.2092171460390091,0.1466568857431411,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485715746879578,0.1304356157779693,0.1238399595022201,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001759052276611,0.1590890437364578,0.7165638208389282,284.8964233398437,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4541320800781,284.90069580078125,1.0,0.3187176585197449,1.0,1.0,0.0,1.0,-1.7098907232284546,1.7098883390426636,2.3737588890071493e-06,1.316831111907959,0.8207388520240784,0.8207388520240784,0.0,43.15694427490234,67.0,12766.5673828125,-0.0,410.7525024414063,1.0,283.1499938964844,284.3675537109375,289.4372863769531,288.31036376953125,293.1499938964844,293.1499938964844,283.1499938964844,21038.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.495490074157715,2.49550199508667,4.155325541432832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3046.0029296875,0.0,511.5193176269531,1895.4371337890625,0.0,4300.0,0.6226192116737366,1.0,0.0,3.0,1.0,0.0
12127320,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4802029430866241,0.2807602882385254,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8103879690170288,0.165462240576744,0.1568242460489273,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8741143941879272,0.2092171460390091,0.1466568857431411,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485715746879578,0.1304356157779693,0.1238399595022201,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001759052276611,0.1590890437364578,0.7165638208389282,284.8964233398437,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4541320800781,284.90069580078125,1.0,0.3187176585197449,1.0,1.0,0.0,1.0,-1.7098907232284546,1.7098883390426636,2.3737588890071493e-06,1.316831111907959,0.8207388520240784,0.8207388520240784,0.0,43.15694427490234,67.0,12766.5673828125,-0.0,410.7525024414063,1.0,283.1499938964844,284.3675537109375,289.4372863769531,288.31036376953125,293.1499938964844,293.1499938964844,283.1499938964844,21038.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.495490074157715,2.49550199508667,4.155325541432832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3046.0029296875,0.0,511.5193176269531,1895.4371337890625,0.0,4300.0,0.6226192116737366,1.0,0.0,3.0,1.0,0.0
12127380,297.6175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4876092076301574,0.2984505891799927,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989612221717834,0.1686363965272903,0.1598683595657348,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585456013679504,0.2106973081827163,0.1477162688970565,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.739059567451477,0.1330964863300323,0.1264051496982574,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870916724205017,0.1611004173755645,0.72597736120224,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4765625,284.978515625,1.0,0.3285740613937378,1.0,1.0,0.0,1.0,-1.7504273653030396,1.750424861907959,2.4832684175635222e-06,1.348487377166748,0.8070082664489746,0.8070082664489746,0.0,47.07081604003906,85.0,13079.5283203125,-0.0,446.1792297363281,1.0,283.1499938964844,284.44708251953125,289.4708251953125,288.3559265136719,293.1499938964844,293.1499938964844,283.1499938964844,20389.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.3960273265838623,2.39603853225708,3.83068908149653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3065.85302734375,0.0,457.6448669433594,1895.4371337890625,0.0,4300.0,0.6023790836334229,1.0,0.0,3.0,1.0,0.0
12127440,297.6175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4876092076301574,0.2984505891799927,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989612221717834,0.1686363965272903,0.1598683595657348,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585456013679504,0.2106973081827163,0.1477162688970565,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.739059567451477,0.1330964863300323,0.1264051496982574,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870916724205017,0.1611004173755645,0.72597736120224,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4765625,284.978515625,1.0,0.3285740613937378,1.0,1.0,0.0,1.0,-1.7504273653030396,1.750424861907959,2.4832684175635222e-06,1.348487377166748,0.8070082664489746,0.8070082664489746,0.0,47.07081604003906,85.0,13079.5283203125,-0.0,446.1792297363281,1.0,283.1499938964844,284.44708251953125,289.4708251953125,288.3559265136719,293.1499938964844,293.1499938964844,283.1499938964844,20389.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.3960273265838623,2.39603853225708,3.83068908149653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3065.85302734375,0.0,457.6448669433594,1895.4371337890625,0.0,4300.0,0.6023790836334229,1.0,0.0,3.0,1.0,0.0
12127500,297.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.489433079957962,0.3125577270984649,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7891908884048462,0.170317605137825,0.1615286618471145,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8469772934913635,0.2115463316440582,0.1483576893806457,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7310923933982849,0.1345180869102478,0.1278220415115356,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7766168713569641,0.1621220409870147,0.7310273051261902,285.0155944824219,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.4739685058594,285.0220031738281,1.0,0.3355862200260162,1.0,1.0,0.0,1.0,-1.7778890132904053,1.7778863906860352,2.559232825660729e-06,1.3699796199798584,0.8009198904037476,0.8009198904037476,0.0,50.23518371582031,85.0,13286.8818359375,-0.0,472.59808349609375,1.0,283.1499938964844,284.48974609375,289.4921569824219,288.38690185546875,293.1499938964844,293.1499938964844,283.1499938964844,20204.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.355788230895996,2.355798959732056,3.703103175212165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3079.20703125,0.0,437.359375,1895.4371337890625,0.0,4300.0,0.5933033227920532,1.0,0.0,3.0,1.0,0.0
12127560,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4900548160076141,0.3294790685176849,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7779397368431091,0.1720526963472366,0.1632680594921112,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.834250807762146,0.2124557346105575,0.1490632742643356,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7218490839004517,0.1359888166189193,0.1293153017759323,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7647742033004761,0.1631344407796859,0.736185610294342,285.06158447265625,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.463134765625,285.0682373046875,1.0,0.3437467217445373,1.0,1.0,0.0,1.0,-1.8091248273849487,1.8091222047805784,2.6473305752006127e-06,1.3944332599639893,0.7949290871620178,0.7949290871620178,0.0,54.16297149658203,88.0,13518.9990234375,-0.0,504.5798950195313,1.0,283.1499938964844,284.53436279296875,289.5160827636719,288.4223022460937,293.1499938964844,293.1499938964844,283.1499938964844,20014.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.319275617599488,2.319286108016968,3.58920317466982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.296142578125,0.0,419.3896789550781,1895.4371337890625,0.0,4300.0,0.5850499272346497,1.0,0.0,3.0,1.0,0.0
12127620,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895864725112915,0.3562314808368683,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.7633095383644104,0.1756398975849151,0.1668320149183273,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166956305503845,0.2144027203321457,0.150547444820404,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090620994567871,0.139028325676918,0.1323704421520233,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7488126158714294,0.1651097685098648,0.7461065053939819,285.151611328125,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4307556152344,285.157470703125,1.0,0.3569388389587402,1.0,1.0,0.0,1.0,-1.8629000186920168,1.862897157669068,2.803373718052171e-06,1.4366788864135742,0.7844964265823364,0.7844964265823364,0.0,60.85887145996094,91.0,13939.0576171875,-0.0,561.83154296875,1.0,283.1499938964844,284.6200561523437,289.5690002441406,288.5000305175781,293.1499938964844,293.1499938964844,283.1499938964844,19713.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.253744840621948,2.2537550926208496,3.389244227491872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3124.929931640625,0.0,388.5929870605469,1895.4371337890625,0.0,4300.0,0.5703154802322388,1.0,0.0,3.0,1.0,0.0
12127680,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895864725112915,0.3562314808368683,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.7633095383644104,0.1756398975849151,0.1668320149183273,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166956305503845,0.2144027203321457,0.150547444820404,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090620994567871,0.139028325676918,0.1323704421520233,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7488126158714294,0.1651097685098648,0.7461065053939819,285.151611328125,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4307556152344,285.157470703125,1.0,0.3569388389587402,1.0,1.0,0.0,1.0,-1.8629000186920168,1.862897157669068,2.803373718052171e-06,1.4366788864135742,0.7844964265823364,0.7844964265823364,0.0,60.85887145996094,91.0,13939.0576171875,-0.0,561.83154296875,1.0,283.1499938964844,284.6200561523437,289.5690002441406,288.5000305175781,293.1499938964844,293.1499938964844,283.1499938964844,19713.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.253744840621948,2.2537550926208496,3.389244227491872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3124.929931640625,0.0,388.5929870605469,1895.4371337890625,0.0,4300.0,0.5703154802322388,1.0,0.0,3.0,1.0,0.0
12127740,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.9990000128746032,0.4889845252037048,0.3783140182495117,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.753789484500885,0.1793809980154037,0.1705162674188614,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.8034183979034424,0.2165070474147796,0.1521250009536743,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999751329421997,0.1421966254711151,0.1355224549770355,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.7378093004226685,0.167122408747673,0.7559365034103394,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.40289306640625,285.24102783203125,1.0,0.3687011301517486,1.0,1.0,0.0,1.0,-1.9113266468048096,1.9113236665725708,2.9482268928404665e-06,1.4746079444885254,0.7756039500236511,0.7756039500236511,0.0,66.8357925415039,94.0,14325.44140625,-0.0,615.8514404296875,1.0,283.1499938964844,284.70001220703125,289.6228942871094,288.57781982421875,293.1499938964844,293.1499938964844,283.1499938964844,19459.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.1976799964904785,2.1976897716522217,3.222717452899815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3154.53662109375,0.0,363.528564453125,1895.4371337890625,0.0,4300.0,0.5577457547187805,1.0,0.0,3.0,1.0,0.0
12127800,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.9990000128746032,0.4889845252037048,0.3783140182495117,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.753789484500885,0.1793809980154037,0.1705162674188614,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.8034183979034424,0.2165070474147796,0.1521250009536743,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999751329421997,0.1421966254711151,0.1355224549770355,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.7378093004226685,0.167122408747673,0.7559365034103394,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.40289306640625,285.24102783203125,1.0,0.3687011301517486,1.0,1.0,0.0,1.0,-1.9113266468048096,1.9113236665725708,2.9482268928404665e-06,1.4746079444885254,0.7756039500236511,0.7756039500236511,0.0,66.8357925415039,94.0,14325.44140625,-0.0,615.8514404296875,1.0,283.1499938964844,284.70001220703125,289.6228942871094,288.57781982421875,293.1499938964844,293.1499938964844,283.1499938964844,19459.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.1976799964904785,2.1976897716522217,3.222717452899815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3154.53662109375,0.0,363.528564453125,1895.4371337890625,0.0,4300.0,0.5577457547187805,1.0,0.0,3.0,1.0,0.0
12127860,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4886719286441803,0.3968861401081085,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.7475683689117432,0.1832795590162277,0.1743262559175491,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150329589844,0.7932848930358887,0.2187659293413162,0.1537944674491882,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.6939815878868103,0.1454949080944061,0.1387750953435897,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.729981005191803,0.1692555248737335,0.7661293745040894,285.3157653808594,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3825988769531,285.32080078125,1.0,0.3793016672134399,1.0,1.0,0.0,1.0,-1.9563567638397217,1.9563536643981927,3.086595597778796e-06,1.5098150968551636,0.7682711482048035,0.7682711482048035,0.0,72.2216567993164,82.0,14694.2412109375,-0.0,667.7774047851562,1.0,283.1499938964844,284.7756652832031,289.6755676269531,288.6535949707031,293.1499938964844,293.1499938964844,283.1499938964844,19232.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.150171995162964,2.150181531906128,3.08489092049058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3183.2939453125,0.0,343.1271057128906,1895.4371337890625,0.0,4300.0,0.5470975637435913,1.0,0.0,3.0,1.0,0.0
12127920,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4886719286441803,0.3968861401081085,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.7475683689117432,0.1832795590162277,0.1743262559175491,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150329589844,0.7932848930358887,0.2187659293413162,0.1537944674491882,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.6939815878868103,0.1454949080944061,0.1387750953435897,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.729981005191803,0.1692555248737335,0.7661293745040894,285.3157653808594,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3825988769531,285.32080078125,1.0,0.3793016672134399,1.0,1.0,0.0,1.0,-1.9563567638397217,1.9563536643981927,3.086595597778796e-06,1.5098150968551636,0.7682711482048035,0.7682711482048035,0.0,72.2216567993164,82.0,14694.2412109375,-0.0,667.7774047851562,1.0,283.1499938964844,284.7756652832031,289.6755676269531,288.6535949707031,293.1499938964844,293.1499938964844,283.1499938964844,19232.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.150171995162964,2.150181531906128,3.08489092049058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3183.2939453125,0.0,343.1271057128906,1895.4371337890625,0.0,4300.0,0.5470975637435913,1.0,0.0,3.0,1.0,0.0
12127980,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.9990000128746032,0.4902504384517669,0.3996835350990295,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.7510566115379333,0.187314435839653,0.1781302094459533,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.794296383857727,0.221151202917099,0.1554544568061828,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816223144531,0.6979187726974487,0.148901417851448,0.1419948935508728,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.7313591837882996,0.1715304255485534,0.7762669920921326,285.3832397460937,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768615722656,285.3868713378906,1.0,0.3832418024539947,1.0,1.0,0.0,1.0,-1.9823368787765503,1.982333779335022,3.168541070408537e-06,1.530454158782959,0.7623414397239685,0.7623414397239685,0.0,73.55329895019531,70.0,14960.99609375,-0.0,692.73046875,1.0,283.1499938964844,284.8385009765625,289.72576904296875,288.723876953125,293.1499938964844,293.1499938964844,283.1499938964844,19027.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.1105213165283203,2.1105306148529053,2.972164452330617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3208.085693359375,0.0,326.6463623046875,1895.4371337890625,0.0,4300.0,0.5381983518600464,1.0,0.0,3.0,1.0,0.0
12128040,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.9990000128746032,0.4902504384517669,0.3996835350990295,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.7510566115379333,0.187314435839653,0.1781302094459533,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.794296383857727,0.221151202917099,0.1554544568061828,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816223144531,0.6979187726974487,0.148901417851448,0.1419948935508728,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.7313591837882996,0.1715304255485534,0.7762669920921326,285.3832397460937,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768615722656,285.3868713378906,1.0,0.3832418024539947,1.0,1.0,0.0,1.0,-1.9823368787765503,1.982333779335022,3.168541070408537e-06,1.530454158782959,0.7623414397239685,0.7623414397239685,0.0,73.55329895019531,70.0,14960.99609375,-0.0,692.73046875,1.0,283.1499938964844,284.8385009765625,289.72576904296875,288.723876953125,293.1499938964844,293.1499938964844,283.1499938964844,19027.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.1105213165283203,2.1105306148529053,2.972164452330617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3208.085693359375,0.0,326.6463623046875,1895.4371337890625,0.0,4300.0,0.5381983518600464,1.0,0.0,3.0,1.0,0.0
12128100,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110107421875,0.9990000128746032,0.4925953149795532,0.3959443569183349,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40972900390625,0.7559360265731812,0.1893850862979889,0.1800328940153122,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100646972656,0.7983130812644958,0.2223885804414749,0.1562802046537399,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.7030331492424011,0.1506486982107162,0.1435965150594711,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095153808594,0.7349790930747986,0.1727431118488311,0.7814099192619324,285.4105529785156,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3832702636719,285.4137268066406,1.0,0.3833464384078979,1.0,1.0,0.0,1.0,-1.9892274141311648,1.989224195480347,3.190562210875214e-06,1.5359861850738523,0.759947657585144,0.759947657585144,0.0,72.85354614257812,70.0,15057.7333984375,-0.0,695.8785400390625,1.0,283.1499938964844,284.8642883300781,289.7486267089844,288.7546081542969,293.1499938964844,293.1499938964844,283.1499938964844,18945.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.0930631160736084,2.0930724143981934,2.9231966891529737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3218.313720703125,0.0,319.599365234375,1895.4371337890625,0.0,4300.0,0.5342967510223389,1.0,0.0,3.0,1.0,0.0
12128160,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.434814453125,0.9990000128746032,0.4960440695285797,0.3894039392471313,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337463378906,0.7627233862876892,0.1914930790662765,0.1819450855255127,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340209960937,0.8043370246887207,0.2236558943986892,0.1571082025766372,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332275390625,0.7099164128303528,0.1524272263050079,0.1452019363641739,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.7403365969657898,0.174015924334526,0.7866883873939514,285.4344482421875,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3955383300781,285.43719482421875,1.0,0.3824214935302734,1.0,1.0,0.0,1.0,-1.9929347038269043,1.992931604385376,3.202524567313958e-06,1.5390156507492063,0.7575945854187012,0.7575945854187012,0.0,71.43138885498047,73.0,15137.4970703125,-0.0,694.029541015625,1.0,283.1499938964844,284.88677978515625,289.7698669433594,288.7825622558594,293.1499938964844,293.1499938964844,283.1499938964844,18846.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.077779054641724,2.077788114547729,2.880660474602337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3227.451904296875,0.0,313.40380859375,1895.4371337890625,0.0,4300.0,0.5308398008346558,1.0,0.0,3.0,1.0,0.0
12128220,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.9990000128746032,0.5046564340591431,0.3824105560779571,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825134277344,0.7729734182357788,0.1958519369363784,0.1859503835439682,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.812251627445221,0.2263095527887344,0.1588814258575439,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.7195500731468201,0.1561067551374435,0.1485757976770401,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822692871094,0.7480628490447998,0.1767746210098266,0.7984248995780945,285.4832458496094,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864807128906,1.0,0.38382089138031,1.0,1.0,0.0,1.0,-2.0096113681793213,2.009608030319214,3.255818000980071e-06,1.552098512649536,0.7541224956512451,0.7541224956512451,0.0,70.26605987548828,76.0,15347.78125,-0.0,703.5214233398438,1.0,283.1499938964844,284.9328918457031,289.8088684082031,288.8343200683594,293.1499938964844,293.1499938964844,283.1499938964844,18677.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.0514707565307617,2.0514795780181885,2.808174031088129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.123291015625,0.0,302.9318542480469,1895.4371337890625,0.0,4300.0,0.5248937010765076,1.0,0.0,3.0,1.0,0.0
12128280,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.9990000128746032,0.5046564340591431,0.3824105560779571,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825134277344,0.7729734182357788,0.1958519369363784,0.1859503835439682,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.812251627445221,0.2263095527887344,0.1588814258575439,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.7195500731468201,0.1561067551374435,0.1485757976770401,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822692871094,0.7480628490447998,0.1767746210098266,0.7984248995780945,285.4832458496094,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864807128906,1.0,0.38382089138031,1.0,1.0,0.0,1.0,-2.0096113681793213,2.009608030319214,3.255818000980071e-06,1.552098512649536,0.7541224956512451,0.7541224956512451,0.0,70.26605987548828,76.0,15347.78125,-0.0,703.5214233398438,1.0,283.1499938964844,284.9328918457031,289.8088684082031,288.8343200683594,293.1499938964844,293.1499938964844,283.1499938964844,18677.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.0514707565307617,2.0514795780181885,2.808174031088129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.123291015625,0.0,302.9318542480469,1895.4371337890625,0.0,4300.0,0.5248937010765076,1.0,0.0,3.0,1.0,0.0
12128340,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362548828125,0.9990000128746032,0.5134903192520142,0.3789594173431396,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350952148437,0.7812764048576355,0.2003912180662155,0.1901613026857376,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.8177178502082825,0.2291168570518493,0.1607870012521743,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.7269183993339539,0.1599333882331848,0.1521255075931549,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.7541467547416687,0.1797624379396438,0.8114218711853027,285.5358581542969,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.5391540527344,1.0,0.3867318332195282,1.0,1.0,0.0,1.0,-2.0326802730560303,2.032676935195923,3.330458639538847e-06,1.570278525352478,0.7521019577980042,0.7521019577980042,0.0,70.09798431396484,79.0,15607.0068359375,-0.0,721.8538208007812,1.0,283.1499938964844,284.98065185546875,289.8478698730469,288.8881225585937,293.1499938964844,293.1499938964844,283.1499938964844,18506.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.031799793243408,2.031808614730835,2.7545789293981215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.044189453125,0.0,295.0745544433594,1895.4371337890625,0.0,4300.0,0.5203734636306763,1.0,0.0,3.0,1.0,0.0
12128400,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362548828125,0.9990000128746032,0.5134903192520142,0.3789594173431396,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350952148437,0.7812764048576355,0.2003912180662155,0.1901613026857376,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.8177178502082825,0.2291168570518493,0.1607870012521743,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.7269183993339539,0.1599333882331848,0.1521255075931549,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.7541467547416687,0.1797624379396438,0.8114218711853027,285.5358581542969,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.5391540527344,1.0,0.3867318332195282,1.0,1.0,0.0,1.0,-2.0326802730560303,2.032676935195923,3.330458639538847e-06,1.570278525352478,0.7521019577980042,0.7521019577980042,0.0,70.09798431396484,79.0,15607.0068359375,-0.0,721.8538208007812,1.0,283.1499938964844,284.98065185546875,289.8478698730469,288.8881225585937,293.1499938964844,293.1499938964844,283.1499938964844,18506.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.031799793243408,2.031808614730835,2.7545789293981215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.044189453125,0.0,295.0745544433594,1895.4371337890625,0.0,4300.0,0.5203734636306763,1.0,0.0,3.0,1.0,0.0
12128460,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899353027344,0.9990000128746032,0.521716833114624,0.3785824477672577,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888061523437,0.7874100208282471,0.2047524601221084,0.1943650841712951,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890808105469,0.8209763169288635,0.2317311763763427,0.1626734435558319,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882873535156,0.7322688698768616,0.1635418683290481,0.1556330174207687,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58856201171875,0.7583081126213074,0.1825663745403289,0.8244231343269348,285.58953857421875,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4858093261719,285.59283447265625,1.0,0.3908020555973053,1.0,1.0,0.0,1.0,-2.0593669414520264,2.059363603591919,3.4179838621639647e-06,1.591327428817749,0.7516475319862366,0.7516475319862366,0.0,70.73091888427734,82.0,15905.0029296875,-0.0,746.4096069335938,1.0,283.1499938964844,285.0277404785156,289.88983154296875,288.94647216796875,293.1499938964844,293.1499938964844,283.1499938964844,18331.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.01895809173584,2.0189666748046875,2.719868916756241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3290.4814453125,0.0,289.7523498535156,1895.4371337890625,0.0,4300.0,0.5173105597496033,1.0,0.0,3.0,1.0,0.0
12128520,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899353027344,0.9990000128746032,0.521716833114624,0.3785824477672577,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888061523437,0.7874100208282471,0.2047524601221084,0.1943650841712951,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890808105469,0.8209763169288635,0.2317311763763427,0.1626734435558319,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882873535156,0.7322688698768616,0.1635418683290481,0.1556330174207687,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58856201171875,0.7583081126213074,0.1825663745403289,0.8244231343269348,285.58953857421875,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4858093261719,285.59283447265625,1.0,0.3908020555973053,1.0,1.0,0.0,1.0,-2.0593669414520264,2.059363603591919,3.4179838621639647e-06,1.591327428817749,0.7516475319862366,0.7516475319862366,0.0,70.73091888427734,82.0,15905.0029296875,-0.0,746.4096069335938,1.0,283.1499938964844,285.0277404785156,289.88983154296875,288.94647216796875,293.1499938964844,293.1499938964844,283.1499938964844,18331.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.01895809173584,2.0189666748046875,2.719868916756241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3290.4814453125,0.0,289.7523498535156,1895.4371337890625,0.0,4300.0,0.5173105597496033,1.0,0.0,3.0,1.0,0.0
12128580,297.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.9990000128746032,0.5288293361663818,0.3815695345401764,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.7906173467636108,0.2087494134902954,0.1982344388961792,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.8215450644493103,0.2339993417263031,0.1643206030130386,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.7349876165390015,0.1667292267084121,0.1587557941675186,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417541503906,0.7597137689590454,0.1849478781223297,0.8356307744979858,285.6427001953125,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993896484375,285.6458740234375,1.0,0.3956322968006134,1.0,1.0,0.0,1.0,-2.0867903232574463,2.08678674697876,3.509195721562719e-06,1.61294686794281,0.7529432773590088,0.7529432773590088,0.0,72.15269470214844,85.0,16234.7880859375,-0.0,774.9697265625,1.0,283.1499938964844,285.0724182128906,289.938720703125,289.0130615234375,293.1499938964844,293.1499938964844,283.1499938964844,18144.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.0134148597717285,2.013423442840576,2.704954056298448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.258544921875,0.0,287.0170593261719,1895.4371337890625,0.0,4300.0,0.5157929062843323,1.0,0.0,3.0,1.0,0.0
12128640,297.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.9990000128746032,0.5288293361663818,0.3815695345401764,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.7906173467636108,0.2087494134902954,0.1982344388961792,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.8215450644493103,0.2339993417263031,0.1643206030130386,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.7349876165390015,0.1667292267084121,0.1587557941675186,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417541503906,0.7597137689590454,0.1849478781223297,0.8356307744979858,285.6427001953125,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993896484375,285.6458740234375,1.0,0.3956322968006134,1.0,1.0,0.0,1.0,-2.0867903232574463,2.08678674697876,3.509195721562719e-06,1.61294686794281,0.7529432773590088,0.7529432773590088,0.0,72.15269470214844,85.0,16234.7880859375,-0.0,774.9697265625,1.0,283.1499938964844,285.0724182128906,289.938720703125,289.0130615234375,293.1499938964844,293.1499938964844,283.1499938964844,18144.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.0134148597717285,2.013423442840576,2.704954056298448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.258544921875,0.0,287.0170593261719,1895.4371337890625,0.0,4300.0,0.5157929062843323,1.0,0.0,3.0,1.0,0.0
12128700,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690979003906,0.9990000128746032,0.5319975018501282,0.3839638233184814,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680603027344,0.7914460301399231,0.2106678485870361,0.2000881880521774,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66827392578125,0.8211403489112854,0.2350630462169647,0.1650912016630172,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66754150390625,0.7356454133987427,0.1682200282812118,0.1602147668600082,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66778564453125,0.7596691250801086,0.1860284656286239,0.8407240509986877,285.6687316894531,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.50274658203125,285.6718444824219,1.0,0.3982465267181396,1.0,1.0,0.0,1.0,-2.100687026977539,2.1006834506988525,3.555865077942144e-06,1.6238714456558228,0.7543630003929138,0.7543630003929138,0.0,73.07886505126953,85.0,16410.94140625,-0.0,790.4347534179688,1.0,283.1499938964844,285.09356689453125,289.9662170410156,289.0500183105469,293.1499938964844,293.1499938964844,283.1499938964844,18053.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.013350248336792,2.01335883140564,2.704780683870922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.97412109375,0.0,286.6188049316406,1895.4371337890625,0.0,4300.0,0.5156194567680359,1.0,0.0,3.0,1.0,0.0
12128760,297.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.9990000128746032,0.5349417328834534,0.3868075907230377,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.7918996810913086,0.212551012635231,0.2019069194793701,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936950683594,0.820407509803772,0.2360967844724655,0.1658400744199752,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6930236816406,0.7359598278999329,0.1696604937314987,0.1616243571043014,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.7592579126358032,0.1870522052049636,0.8455559015274048,285.69415283203125,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5043029785156,285.6971740722656,1.0,0.400960236787796,1.0,1.0,0.0,1.0,-2.11468243598938,2.1146786212921143,3.603146296882187e-06,1.634838342666626,0.7561252117156982,0.7561252117156982,0.0,74.11601257324219,88.0,16595.529296875,-0.0,806.5709838867188,1.0,283.1499938964844,285.1135559082031,289.99578857421875,289.089599609375,293.1499938964844,293.1499938964844,283.1499938964844,17946.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.015614748001098,2.0156233310699463,2.7108686140309146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.673095703125,0.0,286.9789123535156,1895.4371337890625,0.0,4300.0,0.5159180164337158,1.0,0.0,3.0,1.0,0.0
12128820,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434387207031,0.9990000128746032,0.5402659773826599,0.3935019075870514,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.7919963598251343,0.2162448465824127,0.2054743468761444,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8182393908500671,0.238102301955223,0.1672949790954589,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.735836386680603,0.1724260002374649,0.1643324196338653,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.7576389908790588,0.1889642626047134,0.8546043634414673,285.7431030273437,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.74591064453125,1.0,0.406606525182724,1.0,1.0,0.0,1.0,-2.1428744792938232,2.1428709030151367,3.699196668094373e-06,1.65679669380188,0.7613062858581543,0.7613062858581543,0.0,76.44937133789062,91.0,16987.044921875,-0.0,840.5507202148438,1.0,283.1499938964844,285.1503295898437,290.0609741210937,289.1762390136719,293.1499938964844,293.1499938964844,283.1499938964844,17739.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.025892496109009,2.0259010791778564,2.7385846124161617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.7451171875,0.0,289.76666259765625,1895.4371337890625,0.0,4300.0,0.5177642703056335,1.0,0.0,3.0,1.0,0.0
