time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128880,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434387207031,0.9990000128746032,0.5402659773826599,0.3935019075870514,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.7919963598251343,0.2162448465824127,0.2054743468761444,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8182393908500671,0.238102301955223,0.1672949790954589,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.735836386680603,0.1724260002374649,0.1643324196338653,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.7576389908790588,0.1889642626047134,0.8546043634414673,285.7431030273437,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.74591064453125,1.0,0.406606525182724,1.0,1.0,0.0,1.0,-2.1428744792938232,2.1428709030151367,3.699196668094373e-06,1.65679669380188,0.7613062858581543,0.7613062858581543,0.0,76.44937133789062,91.0,16987.044921875,-0.0,840.5507202148438,1.0,283.1499938964844,285.1503295898437,290.0609741210937,289.1762390136719,293.1499938964844,293.1499938964844,283.1499938964844,17739.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.025892496109009,2.0259010791778564,2.7385846124161617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.7451171875,0.0,289.76666259765625,1895.4371337890625,0.0,4300.0,0.5177642703056335,1.0,0.0,3.0,1.0,0.0
12128940,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.9990000128746032,0.5449641346931458,0.4011412858963012,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.7913723587989807,0.2198757082223892,0.2089828699827194,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.8154470324516296,0.2400517761707306,0.1687126159667968,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.735028088092804,0.1750734895467758,0.166928544640541,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880554199219,0.7553104162216187,0.1907328218221664,0.8630083203315735,285.7888488769531,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7914123535156,1.0,0.4124473035335541,1.0,1.0,0.0,1.0,-2.1711785793304443,2.1711747646331787,3.796739747485845e-06,1.6786869764328003,0.7686024308204651,0.7686024308204651,0.0,79.04365539550781,94.0,17408.7734375,-0.0,876.4111938476562,1.0,283.1499938964844,285.1820373535156,290.1338806152344,289.272705078125,293.1499938964844,293.1499938964844,283.1499938964844,17523.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.0445258617401123,2.044534683227539,2.789193445096317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.380126953125,0.0,295.5574035644531,1895.4371337890625,0.0,4300.0,0.5214070081710815,1.0,0.0,3.0,1.0,0.0
12129000,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.9990000128746032,0.5449641346931458,0.4011412858963012,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.7913723587989807,0.2198757082223892,0.2089828699827194,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.8154470324516296,0.2400517761707306,0.1687126159667968,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.735028088092804,0.1750734895467758,0.166928544640541,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880554199219,0.7553104162216187,0.1907328218221664,0.8630083203315735,285.7888488769531,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7914123535156,1.0,0.4124473035335541,1.0,1.0,0.0,1.0,-2.1711785793304443,2.1711747646331787,3.796739747485845e-06,1.6786869764328003,0.7686024308204651,0.7686024308204651,0.0,79.04365539550781,94.0,17408.7734375,-0.0,876.4111938476562,1.0,283.1499938964844,285.1820373535156,290.1338806152344,289.272705078125,293.1499938964844,293.1499938964844,283.1499938964844,17523.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.0445258617401123,2.044534683227539,2.789193445096317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.380126953125,0.0,295.5574035644531,1895.4371337890625,0.0,4300.0,0.5214070081710815,1.0,0.0,3.0,1.0,0.0
12129060,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310546875,0.9990000128746032,0.5491296648979187,0.4093584716320038,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.7903450131416321,0.2234698832035064,0.2124580144882202,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8123067617416382,0.2419776320457458,0.170113205909729,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299255371094,0.7338313460350037,0.1776478886604309,0.1694517731666565,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.830078125,0.752583920955658,0.1923875361680984,0.8709055781364441,285.8307800292969,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.8330993652344,1.0,0.4183928668498993,1.0,1.0,0.0,1.0,-2.199420690536499,2.1994168758392334,3.895449026458664e-06,1.7005420923233032,0.7781160473823547,0.7781160473823547,0.0,81.8236312866211,97.0,17859.763671875,-0.0,913.7565307617188,1.0,283.1499938964844,285.2081298828125,290.2138977050781,289.3783264160156,293.1499938964844,293.1499938964844,283.1499938964844,17302.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.0716471672058105,2.0716559886932373,2.863683050691179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.40771484375,0.0,304.5495300292969,1895.4371337890625,0.0,4300.0,0.5268951058387756,1.0,0.0,3.0,1.0,0.0
12129120,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310546875,0.9990000128746032,0.5491296648979187,0.4093584716320038,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.7903450131416321,0.2234698832035064,0.2124580144882202,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8123067617416382,0.2419776320457458,0.170113205909729,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299255371094,0.7338313460350037,0.1776478886604309,0.1694517731666565,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.830078125,0.752583920955658,0.1923875361680984,0.8709055781364441,285.8307800292969,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.8330993652344,1.0,0.4183928668498993,1.0,1.0,0.0,1.0,-2.199420690536499,2.1994168758392334,3.895449026458664e-06,1.7005420923233032,0.7781160473823547,0.7781160473823547,0.0,81.8236312866211,97.0,17859.763671875,-0.0,913.7565307617188,1.0,283.1499938964844,285.2081298828125,290.2138977050781,289.3783264160156,293.1499938964844,293.1499938964844,283.1499938964844,17302.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.0716471672058105,2.0716559886932373,2.863683050691179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.40771484375,0.0,304.5495300292969,1895.4371337890625,0.0,4300.0,0.5268951058387756,1.0,0.0,3.0,1.0,0.0
12129180,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9990000128746032,0.5528531074523926,0.417906641960144,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681945800781,0.7891142964363098,0.2270380556583404,0.2159114181995391,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682861328125,0.8089852333068848,0.2438901364803314,0.1715077608823776,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.73243248462677,0.1801638752222061,0.1719235181808471,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.7496580481529236,0.1939460486173629,0.878377377986908,285.8685913085937,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.87066650390625,1.0,0.4243790507316589,1.0,1.0,0.0,1.0,-2.227454900741577,2.2274510860443115,3.99502368964022e-06,1.7223833799362185,0.7899430394172668,0.7899430394172668,0.0,84.7373046875,100.0,18338.666015625,-0.0,952.2741088867188,1.0,283.1499938964844,285.22833251953125,290.30035400390625,289.4923400878906,293.1499938964844,293.1499938964844,283.1499938964844,17079.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.10723090171814,2.1072397232055664,2.962904375181097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.61572265625,0.0,316.9623107910156,1895.4371337890625,0.0,4300.0,0.5342479348182678,1.0,0.0,3.0,1.0,0.0
12129240,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9990000128746032,0.5528531074523926,0.417906641960144,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681945800781,0.7891142964363098,0.2270380556583404,0.2159114181995391,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682861328125,0.8089852333068848,0.2438901364803314,0.1715077608823776,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.73243248462677,0.1801638752222061,0.1719235181808471,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.7496580481529236,0.1939460486173629,0.878377377986908,285.8685913085937,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.87066650390625,1.0,0.4243790507316589,1.0,1.0,0.0,1.0,-2.227454900741577,2.2274510860443115,3.99502368964022e-06,1.7223833799362185,0.7899430394172668,0.7899430394172668,0.0,84.7373046875,100.0,18338.666015625,-0.0,952.2741088867188,1.0,283.1499938964844,285.22833251953125,290.30035400390625,289.4923400878906,293.1499938964844,293.1499938964844,283.1499938964844,17079.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.10723090171814,2.1072397232055664,2.962904375181097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.61572265625,0.0,316.9623107910156,1895.4371337890625,0.0,4300.0,0.5342479348182678,1.0,0.0,3.0,1.0,0.0
12129300,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.5545682907104492,0.4222610890865326,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.7884562611579895,0.2288136333227157,0.2176311016082763,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.8072764277458191,0.2448380887508392,0.1722012162208557,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.7316845655441284,0.1813999563455581,0.1731400936841964,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.7481551766395569,0.1946925073862075,0.8819693326950073,285.88592529296875,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.474365234375,285.88787841796875,1.0,0.427372395992279,1.0,1.0,0.0,1.0,-2.2413599491119385,2.2413558959960938,4.044909928779816e-06,1.733216643333435,0.7967584729194641,0.7967584729194641,0.0,86.23173522949219,100.0,18588.0390625,-0.0,971.8933715820312,1.0,283.1499938964844,285.2362670898437,290.3457946777344,289.55224609375,293.1499938964844,293.1499938964844,283.1499938964844,16969.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.128127098083496,2.128135919570923,3.0219584346014017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.835693359375,0.0,324.5205078125,1895.4371337890625,0.0,4300.0,0.538618266582489,1.0,0.0,3.0,1.0,0.0
12129360,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.9990000128746032,0.5561903715133667,0.4266556799411773,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.7877800464630127,0.2305839359760284,0.2193464189767837,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019470214844,0.8055378794670105,0.2457786947488784,0.1728905141353607,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.7309123873710632,0.1826213002204895,0.174343541264534,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90167236328125,0.7466359734535217,0.1954180896282196,0.8854696154594421,285.9022216796875,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4687194824219,285.904052734375,1.0,0.4303598403930664,1.0,1.0,0.0,1.0,-2.2551772594451904,2.2551729679107666,4.094714313396253e-06,1.7439275979995728,0.8037981390953064,0.8037981390953064,0.0,87.7458724975586,103.0,18843.41015625,-0.0,991.7188110351562,1.0,283.1499938964844,285.24273681640625,290.3925476074219,289.6139221191406,293.1499938964844,293.1499938964844,283.1499938964844,16867.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.150952339172364,2.150961399078369,3.087129982759507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.727294921875,0.0,333.0095520019531,1895.4371337890625,0.0,4300.0,0.5434260964393616,1.0,0.0,3.0,1.0,0.0
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342041015625,0.9990000128746032,0.559185266494751,0.435471773147583,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.7864370942115784,0.2341146767139434,0.2227669656276703,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8020761609077454,0.2476400882005691,0.1742558181285858,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.7293483018875122,0.1850244849920272,0.176713079214096,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436079978942871,0.1968139559030532,0.8922187685966492,285.9339904785156,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.935791015625,1.0,0.4363006055355072,1.0,1.0,0.0,1.0,-2.282469749450684,2.28246545791626,4.194554549030727e-06,1.765376329421997,0.8171308636665344,0.8171308636665344,0.0,90.82521057128906,106.0,19364.017578125,-0.0,1031.86962890625,1.0,283.1499938964844,285.2545471191406,290.4893493652344,289.7413635253906,293.1499938964844,293.1499938964844,283.1499938964844,16769.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.198090076446533,2.1980996131896973,3.223920828077098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.881103515625,0.0,351.5794982910156,1895.4371337890625,0.0,4300.0,0.5535805821418762,1.0,0.0,3.0,1.0,0.0
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342041015625,0.9990000128746032,0.559185266494751,0.435471773147583,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.7864370942115784,0.2341146767139434,0.2227669656276703,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8020761609077454,0.2476400882005691,0.1742558181285858,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.7293483018875122,0.1850244849920272,0.176713079214096,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436079978942871,0.1968139559030532,0.8922187685966492,285.9339904785156,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.935791015625,1.0,0.4363006055355072,1.0,1.0,0.0,1.0,-2.282469749450684,2.28246545791626,4.194554549030727e-06,1.765376329421997,0.8171308636665344,0.8171308636665344,0.0,90.82521057128906,106.0,19364.017578125,-0.0,1031.86962890625,1.0,283.1499938964844,285.2545471191406,290.4893493652344,289.7413635253906,293.1499938964844,293.1499938964844,283.1499938964844,16769.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.198090076446533,2.1980996131896973,3.223920828077098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.881103515625,0.0,351.5794982910156,1895.4371337890625,0.0,4300.0,0.5535805821418762,1.0,0.0,3.0,1.0,0.0
12129540,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657287597656,0.9990000128746032,0.5618849992752075,0.4442893862724304,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.7851381301879883,0.2376423180103302,0.2261831164360046,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.7986952662467957,0.2494813352823257,0.1756069660186767,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.7277828454971313,0.1873820722103119,0.1790390014648437,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406220436096191,0.1981467604637146,0.8986785411834717,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.4421810209751129,1.0,1.0,0.0,1.0,-2.309342384338379,2.309338092803955,4.293977326597087e-06,1.7864242792129517,0.8308830857276917,0.8308830857276917,0.0,93.94686889648438,109.0,19898.6328125,-0.0,1072.608154296875,1.0,283.1499938964844,285.2655334472656,290.5897827148437,289.87353515625,293.1499938964844,293.1499938964844,283.1499938964844,16709.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.2471611499786377,2.247170925140381,3.369471812675329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.944580078125,0.0,371.8907165527344,1895.4371337890625,0.0,4300.0,0.5642714500427246,1.0,0.0,3.0,1.0,0.0
12129600,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657287597656,0.9990000128746032,0.5618849992752075,0.4442893862724304,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.7851381301879883,0.2376423180103302,0.2261831164360046,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.7986952662467957,0.2494813352823257,0.1756069660186767,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.7277828454971313,0.1873820722103119,0.1790390014648437,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406220436096191,0.1981467604637146,0.8986785411834717,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.4421810209751129,1.0,1.0,0.0,1.0,-2.309342384338379,2.309338092803955,4.293977326597087e-06,1.7864242792129517,0.8308830857276917,0.8308830857276917,0.0,93.94686889648438,109.0,19898.6328125,-0.0,1072.608154296875,1.0,283.1499938964844,285.2655334472656,290.5897827148437,289.87353515625,293.1499938964844,293.1499938964844,283.1499938964844,16709.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.2471611499786377,2.247170925140381,3.369471812675329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.944580078125,0.0,371.8907165527344,1895.4371337890625,0.0,4300.0,0.5642714500427246,1.0,0.0,3.0,1.0,0.0
12129660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.9990000128746032,0.5643274784088135,0.4530311226844787,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7839377522468567,0.2411770224571228,0.229604423046112,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7954466938972473,0.2513084709644317,0.1769480854272842,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7262616157531738,0.1897022724151611,0.1813287585973739,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7377249002456665,0.1994281113147735,0.90490061044693,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.99884033203125,1.0,0.4479889571666717,1.0,1.0,0.0,1.0,-2.335789918899536,2.335785388946533,4.393144081404898e-06,1.807204008102417,0.8450552821159363,0.8450552821159363,0.0,97.09469604492188,112.0,20444.64453125,-0.0,1113.84326171875,1.0,283.1499938964844,285.2761535644531,290.6930847167969,290.0094909667969,293.1499938964844,293.1499938964844,283.1499938964844,16673.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.2973103523254395,2.2973203659057617,3.521541032114328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.5927734375,0.0,393.6303405761719,1895.4371337890625,0.0,4300.0,0.5752861499786377,1.0,0.0,3.0,1.0,0.0
12129720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.9990000128746032,0.5643274784088135,0.4530311226844787,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7839377522468567,0.2411770224571228,0.229604423046112,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7954466938972473,0.2513084709644317,0.1769480854272842,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7262616157531738,0.1897022724151611,0.1813287585973739,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7377249002456665,0.1994281113147735,0.90490061044693,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.99884033203125,1.0,0.4479889571666717,1.0,1.0,0.0,1.0,-2.335789918899536,2.335785388946533,4.393144081404898e-06,1.807204008102417,0.8450552821159363,0.8450552821159363,0.0,97.09469604492188,112.0,20444.64453125,-0.0,1113.84326171875,1.0,283.1499938964844,285.2761535644531,290.6930847167969,290.0094909667969,293.1499938964844,293.1499938964844,283.1499938964844,16673.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.2973103523254395,2.2973203659057617,3.521541032114328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.5927734375,0.0,393.6303405761719,1895.4371337890625,0.0,4300.0,0.5752861499786377,1.0,0.0,3.0,1.0,0.0
12129780,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.9990000128746032,0.5665361285209656,0.4616698324680328,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828543782234192,0.2447261661291122,0.2330380827188491,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287475585937,0.7923449277877808,0.2531245946884155,0.1782814860343933,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.724799633026123,0.191990241408348,0.1835874319076538,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284729003906,0.7349292039871216,0.2006658017635345,0.9109216332435608,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4230041503906,286.0307922363281,1.0,0.453718364238739,1.0,1.0,0.0,1.0,-2.3618407249450684,2.361836194992065,4.49181334261084e-06,1.8275775909423828,0.8596583008766174,0.8596583008766174,0.0,100.25399017333984,100.0,21000.138671875,-0.0,1155.5242919921875,1.0,283.1499938964844,285.286865234375,290.79852294921875,290.1484069824219,293.1499938964844,293.1499938964844,283.1499938964844,16656.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.347898483276367,2.347908735275269,3.678340760870924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.565185546875,0.0,416.5545349121094,1895.4371337890625,0.0,4300.0,0.5864678025245667,1.0,0.0,3.0,1.0,0.0
12129840,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.9990000128746032,0.5665361285209656,0.4616698324680328,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828543782234192,0.2447261661291122,0.2330380827188491,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287475585937,0.7923449277877808,0.2531245946884155,0.1782814860343933,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.724799633026123,0.191990241408348,0.1835874319076538,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284729003906,0.7349292039871216,0.2006658017635345,0.9109216332435608,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4230041503906,286.0307922363281,1.0,0.453718364238739,1.0,1.0,0.0,1.0,-2.3618407249450684,2.361836194992065,4.49181334261084e-06,1.8275775909423828,0.8596583008766174,0.8596583008766174,0.0,100.25399017333984,100.0,21000.138671875,-0.0,1155.5242919921875,1.0,283.1499938964844,285.286865234375,290.79852294921875,290.1484069824219,293.1499938964844,293.1499938964844,283.1499938964844,16656.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.347898483276367,2.347908735275269,3.678340760870924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.565185546875,0.0,416.5545349121094,1895.4371337890625,0.0,4300.0,0.5864678025245667,1.0,0.0,3.0,1.0,0.0
12129900,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.042724609375,0.9990000128746032,0.5678454041481018,0.4612548649311065,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7850070595741272,0.2464949637651443,0.2347055375576019,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.7935395240783691,0.2540161907672882,0.1789046823978424,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.7262986898422241,0.1931109428405761,0.1846508383750915,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422058105469,0.7358025312423706,0.2012589275836944,0.9136040806770324,286.0425720214844,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188842773437,286.0436706542969,1.0,0.454316645860672,1.0,1.0,0.0,1.0,-2.3686084747314453,2.368604183197021,4.5179290282248985e-06,1.8330307006835933,0.867081344127655,0.867081344127655,0.0,100.36100006103516,100.0,21243.505859375,-0.0,1163.6015625,1.0,283.1499938964844,285.2896423339844,290.8516845703125,290.218017578125,293.1499938964844,293.1499938964844,283.1499938964844,16654.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.373178243637085,2.373188734054565,3.757976969609445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.69482421875,0.0,428.3898620605469,1895.4371337890625,0.0,4300.0,0.592078447341919,1.0,0.0,3.0,1.0,0.0
12129960,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05157470703125,0.9990000128746032,0.5698899626731873,0.4576261639595032,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7889987230300903,0.2482585906982422,0.2363315373659134,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05133056640625,0.7965887188911438,0.2548932731151581,0.1794915199279785,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7292985916137695,0.1942159235477447,0.1856621354818344,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.7382186055183411,0.2018425166606903,0.9160493612289428,286.05145263671875,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4186096191406,286.05224609375,1.0,0.453810453414917,1.0,1.0,0.0,1.0,-2.371065855026245,2.371061325073242,4.527436885837233e-06,1.83501398563385,0.8745146989822388,0.8745146989822388,0.0,99.45313262939452,103.0,21454.931640625,-0.0,1162.71923828125,1.0,283.1499938964844,285.2887878417969,290.9041442871094,290.28533935546875,293.1499938964844,293.1499938964844,283.1499938964844,16658.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.3982863426208496,2.39829683303833,3.837915585336305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.9326171875,0.0,440.4087829589844,1895.4371337890625,0.0,4300.0,0.5976680517196655,1.0,0.0,3.0,1.0,0.0
12130020,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5750061869621277,0.4560532867908478,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937299609184265,0.251817524433136,0.2396584153175354,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.7993648648262024,0.2566432356834411,0.1806976199150085,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325682640075684,0.196424052119255,0.1877295672893524,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403272390365601,0.2030460834503173,0.921298623085022,286.0721130371094,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.07342529296875,1.0,0.4556267261505127,1.0,1.0,0.0,1.0,-2.383400678634644,2.3833961486816406,4.574329523165943e-06,1.8444329500198364,0.889601469039917,0.889601469039917,0.0,99.41023254394533,106.0,21923.806640625,-0.0,1176.6007080078125,1.0,283.1499938964844,285.2904357910156,291.0063171386719,290.4161682128906,293.1499938964844,293.1499938964844,283.1499938964844,16676.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4478001594543457,2.4478108882904053,3.998022748419317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.136474609375,0.0,464.856201171875,1895.4371337890625,0.0,4300.0,0.6087298393249512,1.0,0.0,3.0,1.0,0.0
12130080,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5750061869621277,0.4560532867908478,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937299609184265,0.251817524433136,0.2396584153175354,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.7993648648262024,0.2566432356834411,0.1806976199150085,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325682640075684,0.196424052119255,0.1877295672893524,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403272390365601,0.2030460834503173,0.921298623085022,286.0721130371094,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.07342529296875,1.0,0.4556267261505127,1.0,1.0,0.0,1.0,-2.383400678634644,2.3833961486816406,4.574329523165943e-06,1.8444329500198364,0.889601469039917,0.889601469039917,0.0,99.41023254394533,106.0,21923.806640625,-0.0,1176.6007080078125,1.0,283.1499938964844,285.2904357910156,291.0063171386719,290.4161682128906,293.1499938964844,293.1499938964844,283.1499938964844,16676.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4478001594543457,2.4478108882904053,3.998022748419317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.136474609375,0.0,464.856201171875,1895.4371337890625,0.0,4300.0,0.6087298393249512,1.0,0.0,3.0,1.0,0.0
12130140,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798942446708679,0.4573911130428314,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.7967754006385803,0.2554212808609009,0.2430580556392669,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.800412118434906,0.2583850026130676,0.1819210201501846,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344135046005249,0.1986236721277237,0.1898214817047119,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410388588905334,0.2042753547430038,0.9268466234207152,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584415853023529,1.0,1.0,0.0,1.0,-2.399737596511841,2.399732828140259,4.6371510507015046e-06,1.857083797454834,0.905088484287262,0.905088484287262,0.0,100.29031372070312,109.0,22427.91015625,0.0,1199.0009765625,1.0,283.1499938964844,285.2968444824219,291.1084289550781,290.54864501953125,293.1499938964844,293.1499938964844,283.1499938964844,16701.32421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4962475299835205,2.4962587356567383,4.157848252361873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.502197265625,0.0,489.7254638671875,1895.4371337890625,0.0,4300.0,0.6225908994674683,1.0,0.0,3.0,1.0,0.0
12130200,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798942446708679,0.4573911130428314,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.7967754006385803,0.2554212808609009,0.2430580556392669,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.800412118434906,0.2583850026130676,0.1819210201501846,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344135046005249,0.1986236721277237,0.1898214817047119,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410388588905334,0.2042753547430038,0.9268466234207152,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584415853023529,1.0,1.0,0.0,1.0,-2.399737596511841,2.399732828140259,4.6371510507015046e-06,1.857083797454834,0.905088484287262,0.905088484287262,0.0,100.29031372070312,109.0,22427.91015625,0.0,1199.0009765625,1.0,283.1499938964844,285.2968444824219,291.1084289550781,290.54864501953125,293.1499938964844,293.1499938964844,283.1499938964844,16701.32421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4962475299835205,2.4962587356567383,4.157848252361873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.502197265625,0.0,489.7254638671875,1895.4371337890625,0.0,4300.0,0.6225908994674683,1.0,0.0,3.0,1.0,0.0
12130260,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5842180252075195,0.4606372416019439,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.7986857295036316,0.2590309679508209,0.2464974075555801,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8003072738647461,0.2600899636745453,0.183142140507698,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352884411811829,0.2007819861173629,0.1919064968824386,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.7407906651496887,0.2054710537195205,0.932425022125244,286.1114196777344,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.11248779296875,1.0,0.4619888961315155,1.0,1.0,0.0,1.0,-2.4184410572052,2.418436288833618,4.709708264272194e-06,1.8716142177581787,0.9206480383872986,0.9206480383872986,0.0,101.7732162475586,112.0,23003.03125,0.0,1226.93603515625,1.0,283.1499938964844,285.2847595214844,291.2132568359375,290.688232421875,293.1499938964844,293.1499938964844,283.1499938964844,17175.99609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.576007843017578,2.576019763946533,4.427797364314756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.027099609375,0.0,534.9654541015625,1895.4371337890625,0.0,4300.0,0.6415840983390808,1.0,0.0,3.0,1.0,0.0
12130320,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5842180252075195,0.4606372416019439,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.7986857295036316,0.2590309679508209,0.2464974075555801,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8003072738647461,0.2600899636745453,0.183142140507698,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352884411811829,0.2007819861173629,0.1919064968824386,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.7407906651496887,0.2054710537195205,0.932425022125244,286.1114196777344,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.11248779296875,1.0,0.4619888961315155,1.0,1.0,0.0,1.0,-2.4184410572052,2.418436288833618,4.709708264272194e-06,1.8716142177581787,0.9206480383872986,0.9206480383872986,0.0,101.7732162475586,112.0,23003.03125,0.0,1226.93603515625,1.0,283.1499938964844,285.2847595214844,291.2132568359375,290.688232421875,293.1499938964844,293.1499938964844,283.1499938964844,17175.99609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.576007843017578,2.576019763946533,4.427797364314756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.027099609375,0.0,534.9654541015625,1895.4371337890625,0.0,4300.0,0.6415840983390808,1.0,0.0,3.0,1.0,0.0
12130380,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878869295120239,0.4653781354427337,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996713519096375,0.262613445520401,0.2499314844608307,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7992789149284363,0.2617339491844177,0.1843345165252685,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7353616952896118,0.2028678506612777,0.1939440816640854,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397415041923523,0.2065857946872711,0.937754452228546,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.1187438964844,1.0,0.4660413265228271,1.0,1.0,0.0,1.0,-2.438544750213623,2.438539981842041,4.788449132320238e-06,1.887285828590393,0.9362477660179138,0.9362477660179138,0.0,103.7269058227539,115.0,23608.578125,0.0,1258.8876953125,1.0,283.1499938964844,285.2643737792969,291.3194274902344,290.831298828125,293.1499938964844,293.1499938964844,283.1499938964844,17870.166015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.669952869415283,2.669965505599976,4.756642510983511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.531494140625,0.0,592.4729614257812,1895.4371337890625,0.0,4300.0,0.6640384197235107,1.0,0.0,3.0,1.0,0.0
12130440,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878869295120239,0.4653781354427337,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996713519096375,0.262613445520401,0.2499314844608307,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7992789149284363,0.2617339491844177,0.1843345165252685,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7353616952896118,0.2028678506612777,0.1939440816640854,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397415041923523,0.2065857946872711,0.937754452228546,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.1187438964844,1.0,0.4660413265228271,1.0,1.0,0.0,1.0,-2.438544750213623,2.438539981842041,4.788449132320238e-06,1.887285828590393,0.9362477660179138,0.9362477660179138,0.0,103.7269058227539,115.0,23608.578125,0.0,1258.8876953125,1.0,283.1499938964844,285.2643737792969,291.3194274902344,290.831298828125,293.1499938964844,293.1499938964844,283.1499938964844,17870.166015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.669952869415283,2.669965505599976,4.756642510983511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.531494140625,0.0,592.4729614257812,1895.4371337890625,0.0,4300.0,0.6640384197235107,1.0,0.0,3.0,1.0,0.0
12130500,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11700439453125,0.9990000128746032,0.5894879102706909,0.4681819081306457,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7998964786529541,0.2643932402133941,0.2516438066959381,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7985016703605652,0.2625342011451721,0.1849198341369629,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7351618409156799,0.2038809955120086,0.1949411183595657,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7389813661575317,0.2071087509393692,0.9402960538864136,286.1169738769531,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.42333984375,286.11724853515625,1.0,0.4682017862796783,1.0,1.0,0.0,1.0,-2.4489245414733887,2.448919773101806,4.829354111279827e-06,1.8953697681427,0.9440194368362428,0.9440194368362428,0.0,104.84162139892578,115.0,23932.197265625,0.0,1276.012451171875,1.0,283.1499938964844,285.2481689453125,291.372802734375,290.9046325683594,293.1499938964844,293.1499938964844,283.1499938964844,18387.39453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.728626012802124,2.7286391258239746,4.967997142557579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.43359375,0.0,630.8487548828125,1895.4371337890625,0.0,4300.0,0.6753464937210083,1.0,0.0,3.0,1.0,0.0
12130560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.5909446477890015,0.4712252020835876,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7999721169471741,0.2661660611629486,0.2533493638038635,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7975785732269287,0.2633214294910431,0.1854954212903976,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7348271608352661,0.2048730701208114,0.195919468998909,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7380885481834412,0.2076084017753601,0.942736566066742,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,297.420166015625,286.1219787597656,1.0,0.4704279601573944,1.0,1.0,0.0,1.0,-2.4594287872314453,2.459423780441284,4.870921202382306e-06,1.903545379638672,0.9518697261810304,0.9518697261810304,0.0,106.03330993652344,118.0,24230.697265625,0.0,1293.7415771484375,1.0,283.1499938964844,285.23992919921875,291.4254455566406,290.9755859375,293.1499938964844,293.1499938964844,283.1499938964844,18714.75,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.7725932598114014,2.77260684967041,5.129389819558128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.068359375,0.0,660.3037719726562,1895.4371337890625,0.0,4300.0,0.6886154413223267,1.0,0.0,3.0,1.0,0.0
12130620,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934635400772095,0.4778472185134887,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998044490814209,0.2696959674358368,0.2567526400089264,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954300045967102,0.264863908290863,0.186629518866539,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338624000549316,0.2068028002977371,0.197829395532608,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360174059867859,0.2085433304309845,0.9473618268966676,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.12420654296875,1.0,0.4750238060951233,1.0,1.0,0.0,1.0,-2.480687379837036,2.480682373046875,4.955566510034259e-06,1.9200702905654907,0.9675127863883972,0.9675127863883972,0.0,108.5969696044922,121.0,24859.9140625,0.0,1330.6822509765625,1.0,283.1499938964844,285.21417236328125,291.5300598144531,291.1192321777344,293.1499938964844,293.1499938964844,283.1499938964844,19663.748046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.880168914794922,2.880183458328247,5.53514837520197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.923828125,0.0,737.0457153320312,1895.4371337890625,0.0,4300.0,0.7144004106521606,1.0,0.0,3.0,1.0,0.0
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934635400772095,0.4778472185134887,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998044490814209,0.2696959674358368,0.2567526400089264,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954300045967102,0.264863908290863,0.186629518866539,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338624000549316,0.2068028002977371,0.197829395532608,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360174059867859,0.2085433304309845,0.9473618268966676,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.12420654296875,1.0,0.4750238060951233,1.0,1.0,0.0,1.0,-2.480687379837036,2.480682373046875,4.955566510034259e-06,1.9200702905654907,0.9675127863883972,0.9675127863883972,0.0,108.5969696044922,121.0,24859.9140625,0.0,1330.6822509765625,1.0,283.1499938964844,285.21417236328125,291.5300598144531,291.1192321777344,293.1499938964844,293.1499938964844,283.1499938964844,19663.748046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.880168914794922,2.880183458328247,5.53514837520197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.923828125,0.0,737.0457153320312,1895.4371337890625,0.0,4300.0,0.7144004106521606,1.0,0.0,3.0,1.0,0.0
12130740,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259765625,0.9990000128746032,0.595513105392456,0.4849776923656463,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993456125259399,0.2732133567333221,0.2601481974124908,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7930148243904114,0.2663737833499908,0.1877438724040985,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326328158378601,0.2086822986602783,0.1996930390596389,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336819171905518,0.2094014585018158,0.9516621232032776,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797411561012268,1.0,1.0,0.0,1.0,-2.5020785331726074,2.5020735263824463,5.041437361796852e-06,1.9366697072982788,0.9831870794296264,0.9831870794296264,0.0,111.3424301147461,109.0,25489.486328125,0.0,1369.13818359375,1.0,283.1499938964844,285.1886291503906,291.6322326660156,291.2606811523437,293.1499938964844,293.1499938964844,283.1499938964844,20684.7578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.9900271892547607,2.9900426864624023,5.965455329715041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.50244140625,0.0,821.531494140625,1895.4371337890625,0.0,4300.0,0.7407499551773071,1.0,0.0,3.0,1.0,0.0
