time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130800,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259765625,0.9990000128746032,0.595513105392456,0.4849776923656463,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993456125259399,0.2732133567333221,0.2601481974124908,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7930148243904114,0.2663737833499908,0.1877438724040985,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326328158378601,0.2086822986602783,0.1996930390596389,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336819171905518,0.2094014585018158,0.9516621232032776,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797411561012268,1.0,1.0,0.0,1.0,-2.5020785331726074,2.5020735263824463,5.041437361796852e-06,1.9366697072982788,0.9831870794296264,0.9831870794296264,0.0,111.3424301147461,109.0,25489.486328125,0.0,1369.13818359375,1.0,283.1499938964844,285.1886291503906,291.6322326660156,291.2606811523437,293.1499938964844,293.1499938964844,283.1499938964844,20684.7578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.9900271892547607,2.9900426864624023,5.965455329715041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.50244140625,0.0,821.531494140625,1895.4371337890625,0.0,4300.0,0.7407499551773071,1.0,0.0,3.0,1.0,0.0
12130860,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984711647033691,0.480008065700531,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055672645568848,0.276688277721405,0.2633789777755737,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972453236579895,0.2678205370903015,0.1887227594852447,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368603944778442,0.210488274693489,0.201360672712326,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.736802875995636,0.2101685553789138,0.954927921295166,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790311157703399,1.0,1.0,0.0,1.0,-2.5071141719818115,2.5071091651916504,5.062284799350891e-06,1.9408451318740845,0.9987267851829528,0.9987267851829528,0.0,110.1007080078125,112.0,25985.888671875,0.0,1370.1993408203125,1.0,283.1499938964844,285.1553649902344,291.7296142578125,291.3936767578125,293.1499938964844,293.1499938964844,283.1499938964844,21758.59375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.100271701812744,3.100288391113281,6.4134667354665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.01171875,0.0,912.7469482421876,1895.4371337890625,0.0,4300.0,0.767208456993103,1.0,0.0,3.0,1.0,0.0
12130920,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984711647033691,0.480008065700531,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055672645568848,0.276688277721405,0.2633789777755737,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972453236579895,0.2678205370903015,0.1887227594852447,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368603944778442,0.210488274693489,0.201360672712326,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.736802875995636,0.2101685553789138,0.954927921295166,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790311157703399,1.0,1.0,0.0,1.0,-2.5071141719818115,2.5071091651916504,5.062284799350891e-06,1.9408451318740845,0.9987267851829528,0.9987267851829528,0.0,110.1007080078125,112.0,25985.888671875,0.0,1370.1993408203125,1.0,283.1499938964844,285.1553649902344,291.7296142578125,291.3936767578125,293.1499938964844,293.1499938964844,283.1499938964844,21758.59375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.100271701812744,3.100288391113281,6.4134667354665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.01171875,0.0,912.7469482421876,1895.4371337890625,0.0,4300.0,0.767208456993103,1.0,0.0,3.0,1.0,0.0
12130980,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.6029737591743469,0.4779278039932251,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.8100630640983582,0.2801741063594818,0.2666305303573608,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998462915420532,0.2692470848560333,0.1896975189447403,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397451400756836,0.2122772336006164,0.2030237913131714,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385939359664917,0.210946649312973,0.9582532048225404,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801811575889587,1.0,1.0,0.0,1.0,-2.515674114227295,2.5156688690185547,5.0966414164577145e-06,1.94733989238739,1.0,1.0,0.0,109.79039764404295,115.0,26476.8125,0.0,1379.748779296875,1.0,283.1499938964844,285.1271667480469,291.8180236816406,291.5132751464844,293.1499938964844,293.1499938964844,283.1499938964844,23109.96484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2020151615142822,3.202032804489136,6.841323170192481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.59423828125,0.0,1004.9334106445312,1895.4371337890625,0.0,4300.0,0.7919148802757263,1.0,0.0,3.0,1.0,0.0
12131040,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.6029737591743469,0.4779278039932251,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.8100630640983582,0.2801741063594818,0.2666305303573608,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998462915420532,0.2692470848560333,0.1896975189447403,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397451400756836,0.2122772336006164,0.2030237913131714,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385939359664917,0.210946649312973,0.9582532048225404,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801811575889587,1.0,1.0,0.0,1.0,-2.515674114227295,2.5156688690185547,5.0966414164577145e-06,1.94733989238739,1.0,1.0,0.0,109.79039764404295,115.0,26476.8125,0.0,1379.748779296875,1.0,283.1499938964844,285.1271667480469,291.8180236816406,291.5132751464844,293.1499938964844,293.1499938964844,283.1499938964844,23109.96484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2020151615142822,3.202032804489136,6.841323170192481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.59423828125,0.0,1004.9334106445312,1895.4371337890625,0.0,4300.0,0.7919148802757263,1.0,0.0,3.0,1.0,0.0
12131100,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.6051181554794312,0.4781476557254791,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.811583399772644,0.2819339632987976,0.268285870552063,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004429936408997,0.2699645459651947,0.1901980340480804,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406021356582642,0.2131740748882293,0.2038720846176147,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389171719551086,0.2113463431596756,0.9600430727005004,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.40380859375,286.1137084960937,1.0,0.4811765849590301,1.0,1.0,0.0,1.0,-2.5216965675354004,2.52169156074524,5.121044068800984e-06,1.9519904851913448,1.0,1.0,0.0,110.05406951904295,115.0,26742.224609375,0.0,1388.5679931640625,1.0,283.1499938964844,285.1136779785156,291.86041259765625,291.572265625,293.1499938964844,293.1499938964844,283.1499938964844,23906.0,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.256697654724121,3.256715774536133,7.076983479237242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.119140625,0.0,1057.3028564453125,1895.4371337890625,0.0,4300.0,0.8024958372116089,1.0,0.0,3.0,1.0,0.0
12131160,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.9990000128746032,0.6071382761001587,0.4789466261863708,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8127794861793518,0.2837066948413849,0.2699570953845978,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8007142543792725,0.2706867158412933,0.190704271197319,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.7411848306655884,0.2140733748674392,0.2047271579504013,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7389719486236572,0.2117493748664856,0.961876392364502,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40447998046875,286.1195983886719,1.0,0.4824033379554748,1.0,1.0,0.0,1.0,-2.5285017490386963,2.528496503829956,5.14869725520839e-06,1.9572497606277464,1.0,1.0,0.0,110.50907135009766,118.0,26987.732421875,0.0,1399.254150390625,1.0,283.1499938964844,285.1090393066406,291.9012756347656,291.6284484863281,293.1499938964844,293.1499938964844,283.1499938964844,24445.083984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.293212413787842,3.293231010437012,7.236570240820583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.5859375,0.0,1093.267333984375,1895.4371337890625,0.0,4300.0,0.8142260909080505,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.610773503780365,0.4819241464138031,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144277930259705,0.2872878611087799,0.2733514308929443,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004986047744751,0.2721438109874725,0.1917391121387481,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417032122612,0.2158779948949813,0.2064605206251144,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384452223777771,0.2125552147626876,0.965640664100647,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1293029785156,1.0,0.4854114353656769,1.0,1.0,0.0,1.0,-2.544004440307617,2.543999195098877,5.211993084230926e-06,1.9692392349243164,1.0,1.0,0.0,111.88002014160156,121.0,27506.208984375,0.0,1425.2384033203125,1.0,283.1499938964844,285.0965270996094,291.9803466796875,291.74005126953125,293.1499938964844,293.1499938964844,283.1499938964844,25712.884765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3775312900543213,3.377550840377808,7.6118823244542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.25048828125,0.0,1179.41162109375,1895.4371337890625,0.0,4300.0,0.8348778486251831,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.610773503780365,0.4819241464138031,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144277930259705,0.2872878611087799,0.2733514308929443,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004986047744751,0.2721438109874725,0.1917391121387481,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417032122612,0.2158779948949813,0.2064605206251144,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384452223777771,0.2125552147626876,0.965640664100647,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1293029785156,1.0,0.4854114353656769,1.0,1.0,0.0,1.0,-2.544004440307617,2.543999195098877,5.211993084230926e-06,1.9692392349243164,1.0,1.0,0.0,111.88002014160156,121.0,27506.208984375,0.0,1425.2384033203125,1.0,283.1499938964844,285.0965270996094,291.9803466796875,291.74005126953125,293.1499938964844,293.1499938964844,283.1499938964844,25712.884765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3775312900543213,3.377550840377808,7.6118823244542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.25048828125,0.0,1179.41162109375,1895.4371337890625,0.0,4300.0,0.8348778486251831,1.0,0.0,3.0,1.0,0.0
12131340,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138848066329956,0.4863135814666748,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.815333902835846,0.2909104228019714,0.2768027186393738,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995195388793945,0.2736141979694366,0.1927961260080337,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.74156254529953,0.2176862806081771,0.2082148790359497,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372666597366333,0.2133473753929138,0.9694373607635498,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.4889748096466064,1.0,1.0,0.0,1.0,-2.561363697052002,2.5613584518432617,5.283344307827065e-06,1.9826699495315552,1.0,1.0,0.0,113.72949981689452,124.0,28026.318359375,0.0,1456.04296875,1.0,283.1499938964844,285.0877380371094,292.0548095703125,291.847412109375,293.1499938964844,293.1499938964844,283.1499938964844,26932.81640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4567253589630127,3.4567458629608154,7.973023343765817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.1298828125,0.0,1264.3343505859375,1895.4371337890625,0.0,4300.0,0.8542917370796204,1.0,0.0,3.0,1.0,0.0
12131400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138848066329956,0.4863135814666748,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.815333902835846,0.2909104228019714,0.2768027186393738,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995195388793945,0.2736141979694366,0.1927961260080337,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.74156254529953,0.2176862806081771,0.2082148790359497,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372666597366333,0.2133473753929138,0.9694373607635498,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.4889748096466064,1.0,1.0,0.0,1.0,-2.561363697052002,2.5613584518432617,5.283344307827065e-06,1.9826699495315552,1.0,1.0,0.0,113.72949981689452,124.0,28026.318359375,0.0,1456.04296875,1.0,283.1499938964844,285.0877380371094,292.0548095703125,291.847412109375,293.1499938964844,293.1499938964844,283.1499938964844,26932.81640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4567253589630127,3.4567458629608154,7.973023343765817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.1298828125,0.0,1264.3343505859375,1895.4371337890625,0.0,4300.0,0.8542917370796204,1.0,0.0,3.0,1.0,0.0
12131460,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.616517186164856,0.4917120933532715,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157260417938232,0.2945652604103088,0.2802982032299042,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.7980132102966309,0.2750908136367798,0.1938675493001938,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409599423408508,0.2194916903972625,0.2099799513816833,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356296181678772,0.2141148895025253,0.9731911420822144,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929232001304626,1.0,1.0,0.0,1.0,-2.579967975616455,2.579962730407715,5.360360319173196e-06,1.9970659017562864,1.0,1.0,0.0,115.93122100830078,127.0,28542.8984375,0.0,1490.439697265625,1.0,283.1499938964844,285.0812683105469,292.1240539550781,291.9495544433594,293.1499938964844,293.1499938964844,283.1499938964844,28119.10546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5320327281951904,3.5320544242858887,8.324204827658832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.7509765625,0.0,1348.7816162109375,1895.4371337890625,0.0,4300.0,0.8727656602859497,1.0,0.0,3.0,1.0,0.0
12131520,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.616517186164856,0.4917120933532715,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157260417938232,0.2945652604103088,0.2802982032299042,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.7980132102966309,0.2750908136367798,0.1938675493001938,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409599423408508,0.2194916903972625,0.2099799513816833,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356296181678772,0.2141148895025253,0.9731911420822144,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929232001304626,1.0,1.0,0.0,1.0,-2.579967975616455,2.579962730407715,5.360360319173196e-06,1.9970659017562864,1.0,1.0,0.0,115.93122100830078,127.0,28542.8984375,0.0,1490.439697265625,1.0,283.1499938964844,285.0812683105469,292.1240539550781,291.9495544433594,293.1499938964844,293.1499938964844,283.1499938964844,28119.10546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5320327281951904,3.5320544242858887,8.324204827658832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.7509765625,0.0,1348.7816162109375,1895.4371337890625,0.0,4300.0,0.8727656602859497,1.0,0.0,3.0,1.0,0.0
12131580,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6187127828598022,0.4978212714195251,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157679438591003,0.2982437908649444,0.2838265597820282,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.79615318775177,0.276566594839096,0.1949461102485656,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400420308113098,0.221288114786148,0.2117467671632766,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336792945861816,0.2148510366678238,0.9768533110618592,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.49713134765625,1.0,1.0,0.0,1.0,-2.5993669033050537,2.599361658096313,5.441264875116758e-06,2.012078285217285,1.0,1.0,0.0,118.39208984375,130.0,29051.3515625,0.0,1527.5142822265625,1.0,283.1499938964844,285.076171875,292.18731689453125,292.0455322265625,293.1499938964844,293.1499938964844,283.1499938964844,29281.87890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.604320764541626,3.6043431758880615,8.668424698043964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.6513671875,0.0,1433.302490234375,1895.4371337890625,0.0,4300.0,0.8905079960823059,1.0,0.0,3.0,1.0,0.0
12131640,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6187127828598022,0.4978212714195251,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157679438591003,0.2982437908649444,0.2838265597820282,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.79615318775177,0.276566594839096,0.1949461102485656,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400420308113098,0.221288114786148,0.2117467671632766,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336792945861816,0.2148510366678238,0.9768533110618592,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.49713134765625,1.0,1.0,0.0,1.0,-2.5993669033050537,2.599361658096313,5.441264875116758e-06,2.012078285217285,1.0,1.0,0.0,118.39208984375,130.0,29051.3515625,0.0,1527.5142822265625,1.0,283.1499938964844,285.076171875,292.18731689453125,292.0455322265625,293.1499938964844,293.1499938964844,283.1499938964844,29281.87890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.604320764541626,3.6043431758880615,8.668424698043964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.6513671875,0.0,1433.302490234375,1895.4371337890625,0.0,4300.0,0.8905079960823059,1.0,0.0,3.0,1.0,0.0
12131700,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.9990000128746032,0.6196562051773071,0.5010684728622437,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8156981468200684,0.300089418888092,0.2856010794639587,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951343059539795,0.2773020565509796,0.1954869925975799,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7395016551017761,0.2221812605857849,0.2126293033361435,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7326229214668274,0.2152059525251388,0.9786434173583984,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3874816894531,286.17559814453125,1.0,0.4993032217025757,1.0,1.0,0.0,1.0,-2.609262228012085,2.6092567443847656,5.482768301590113e-06,2.0197365283966064,1.0,1.0,0.0,119.69674682617188,130.0,29311.17578125,0.0,1546.837890625,1.0,283.1499938964844,285.0707702636719,292.2167053222656,292.0917663574219,293.1499938964844,293.1499938964844,283.1499938964844,29987.04296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647462129592896,3.647485017776489,8.877177037902584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.2275390625,0.0,1485.38818359375,1895.4371337890625,0.0,4300.0,0.8982912302017212,1.0,0.0,3.0,1.0,0.0
12131760,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18426513671875,0.9990000128746032,0.6205022931098938,0.5044209361076355,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.815577507019043,0.3019386231899261,0.2873784005641937,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.7940661311149597,0.2780354022979736,0.1960257887840271,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7389159798622131,0.2230705022811889,0.2135080993175506,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.7315210103988647,0.2155516147613525,0.9803920984268188,286.1841125488281,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.384033203125,286.1851806640625,1.0,0.5015072822570801,1.0,1.0,0.0,1.0,-2.6192307472229004,2.619225263595581,5.524739208340179e-06,2.027451753616333,1.0,1.0,0.0,121.04302978515624,118.0,29547.576171875,0.0,1566.5811767578125,1.0,283.1499938964844,285.0718078613281,292.24395751953125,292.1343688964844,293.1499938964844,293.1499938964844,283.1499938964844,30428.357421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674203634262085,3.674226999282837,9.007821404338756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.38916015625,0.0,1518.299072265625,1895.4371337890625,0.0,4300.0,0.9076665043830872,1.0,0.0,3.0,1.0,0.0
12131820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6232057809829712,0.4990558326244354,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.821367084980011,0.3056021630764007,0.2907762825489044,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7983099222183228,0.2794508039951324,0.196976289153099,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.743104100227356,0.2247961610555648,0.2150894701480865,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345418334007263,0.2161865383386612,0.9830090403556824,286.1885986328125,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005504488945007,1.0,1.0,0.0,1.0,-2.623075485229492,2.623070001602173,5.541514838114381e-06,2.030694007873535,1.0,1.0,0.0,119.59335327148438,121.0,29883.29296875,0.0,1565.4163818359375,1.0,283.1499938964844,285.0592041015625,292.2916564941406,292.20916748046875,293.1499938964844,293.1499938964844,283.1499938964844,31562.99609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.742080211639404,3.7421042919158936,9.343712576992402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.74560546875,0.0,1604.0096435546875,1895.4371337890625,0.0,4300.0,0.9243371486663818,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6232057809829712,0.4990558326244354,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.821367084980011,0.3056021630764007,0.2907762825489044,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7983099222183228,0.2794508039951324,0.196976289153099,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.743104100227356,0.2247961610555648,0.2150894701480865,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345418334007263,0.2161865383386612,0.9830090403556824,286.1885986328125,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005504488945007,1.0,1.0,0.0,1.0,-2.623075485229492,2.623070001602173,5.541514838114381e-06,2.030694007873535,1.0,1.0,0.0,119.59335327148438,121.0,29883.29296875,0.0,1565.4163818359375,1.0,283.1499938964844,285.0592041015625,292.2916564941406,292.20916748046875,293.1499938964844,293.1499938964844,283.1499938964844,31562.99609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.742080211639404,3.7421042919158936,9.343712576992402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.74560546875,0.0,1604.0096435546875,1895.4371337890625,0.0,4300.0,0.9243371486663818,1.0,0.0,3.0,1.0,0.0
12131940,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.6253983378410339,0.4972555935382843,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.8238513469696045,0.3075080215930938,0.2925468385219574,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7999826073646545,0.2801783382892608,0.1974671483039856,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7448417544364929,0.2256877124309539,0.215908333659172,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7356821298599243,0.21652452647686,0.9843898415565492,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840026855469,286.1870422363281,1.0,0.5009040832519531,1.0,1.0,0.0,1.0,-2.626261949539185,2.626256465911865,5.554717972700018e-06,2.033029556274414,1.0,1.0,0.0,119.16714477539062,121.0,30061.544921875,0.0,1567.93359375,1.0,283.1499938964844,285.049072265625,292.311279296875,292.2408447265625,293.1499938964844,293.1499938964844,283.1499938964844,32280.626953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.784381866455078,3.7844066619873047,9.556155191603466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.99365234375,0.0,1659.02392578125,1895.4371337890625,0.0,4300.0,0.9319072961807252,1.0,0.0,3.0,1.0,0.0
12132000,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.6273791193962097,0.4967269599437713,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8255681395530701,0.3092727363109588,0.2941984832286834,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.8009151220321655,0.2808493375778198,0.1979287564754486,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7459306716918945,0.2265103310346603,0.2166775166988372,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7362443804740906,0.2168449759483337,0.9857730865478516,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3859558105469,286.19122314453125,1.0,0.5015203952789307,1.0,1.0,0.0,1.0,-2.6307506561279297,2.6307451725006104,5.573675025516423e-06,2.0364813804626465,1.0,1.0,0.0,119.16749572753906,124.0,30220.478515625,0.0,1574.173583984375,1.0,283.1499938964844,285.0467834472656,292.3267517089844,292.2667236328125,293.1499938964844,293.1499938964844,283.1499938964844,32689.59765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.808279037475586,3.808304071426392,9.677224852566724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.77978515625,0.0,1690.6514892578125,1895.4371337890625,0.0,4300.0,0.9405988454818726,1.0,0.0,3.0,1.0,0.0
12132060,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.6307823657989502,0.4996683299541473,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270657658576965,0.3129099011421203,0.2976720631122589,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006415963172913,0.2821904420852661,0.1989024430513382,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462954521179199,0.2281720638275146,0.2182971239089965,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355996966362,0.2174698412418365,0.98880797624588,286.1854553222656,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034846067428589,0.7576224207878113,0.7576224207878113,0.4000000059604645,1.0,-2.6452090740203857,1.7536004781723022,0.891608715057373,1.1593124866485596,1.0,1.0,0.0,120.0571517944336,127.0,30452.216796875,0.0,1594.6988525390625,1.0,283.1499938964844,285.030029296875,292.35400390625,292.3133544921875,293.1499938964844,293.1499938964844,283.04998779296875,33810.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8730077743530273,3.8730335235595694,1.0008984645537566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.84814453125,0.0,1778.33251953125,1895.4371337890625,0.0,4300.0,0.9555018544197084,1.0,0.0,3.0,1.0,0.0
12132120,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.6307823657989502,0.4996683299541473,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270657658576965,0.3129099011421203,0.2976720631122589,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006415963172913,0.2821904420852661,0.1989024430513382,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462954521179199,0.2281720638275146,0.2182971239089965,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355996966362,0.2174698412418365,0.98880797624588,286.1854553222656,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034846067428589,0.7576224207878113,0.7576224207878113,0.4000000059604645,1.0,-2.6452090740203857,1.7536004781723022,0.891608715057373,1.1593124866485596,1.0,1.0,0.0,120.0571517944336,127.0,30452.216796875,0.0,1594.6988525390625,1.0,283.1499938964844,285.030029296875,292.35400390625,292.3133544921875,293.1499938964844,293.1499938964844,283.04998779296875,33810.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8730077743530273,3.8730335235595694,1.0008984645537566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.84814453125,0.0,1778.33251953125,1895.4371337890625,0.0,4300.0,0.9555018544197084,1.0,0.0,3.0,1.0,0.0
12132180,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.632487416267395,0.5035806894302368,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278706073760986,0.3162347674369812,0.3009438812732696,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.79960697889328,0.2831844985485077,0.1997052431106567,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460188865661621,0.2295805662870407,0.2197491973638534,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.7343410849571228,0.2178351581096649,0.991044819355011,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.506176769733429,0.5152448415756226,0.5152448415756226,0.800000011920929,1.0,-2.659230947494507,1.0338703393936155,1.6253606081008911,0.4375705420970917,1.0,1.0,0.0,121.51615142822266,130.0,30762.25,0.0,1620.105712890625,1.0,283.05206298828125,284.9261169433594,292.39630126953125,292.38739013671875,293.1499938964844,293.1499938964844,282.75,34749.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9264535903930655,3.926480293273926,1.0287129725838895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.99951171875,0.0,1852.97412109375,1895.4371337890625,0.0,4300.0,0.9665482044219972,1.0,0.0,3.0,1.0,0.0
12132240,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.632487416267395,0.5035806894302368,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278706073760986,0.3162347674369812,0.3009438812732696,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.79960697889328,0.2831844985485077,0.1997052431106567,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460188865661621,0.2295805662870407,0.2197491973638534,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.7343410849571228,0.2178351581096649,0.991044819355011,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.506176769733429,0.5152448415756226,0.5152448415756226,0.800000011920929,1.0,-2.659230947494507,1.0338703393936155,1.6253606081008911,0.4375705420970917,1.0,1.0,0.0,121.51615142822266,130.0,30762.25,0.0,1620.105712890625,1.0,283.05206298828125,284.9261169433594,292.39630126953125,292.38739013671875,293.1499938964844,293.1499938964844,282.75,34749.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9264535903930655,3.926480293273926,1.0287129725838895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.99951171875,0.0,1852.97412109375,1895.4371337890625,0.0,4300.0,0.9665482044219972,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9990000128746032,0.6324752569198608,0.5059606432914734,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8279173970222473,0.3176223337650299,0.3024212718009949,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7986927628517151,0.2833915650844574,0.1999808847904205,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.745546817779541,0.2300662398338318,0.2203467339277267,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210510253906,0.7333822250366211,0.2177930772304535,0.9915229082107544,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,297.4879150390625,297.3696594238281,285.9036560058594,1.0,0.5077410936355591,0.3940560817718506,0.3940560817718506,1.0,1.0,-2.6654889583587646,0.7691762447357178,1.896312594413757,0.1717539429664611,1.0,1.0,0.0,122.40689849853516,130.0,31390.5234375,0.0,1634.012939453125,1.0,282.7935791015625,284.7156066894531,292.4646911621094,292.56549072265625,293.1499938964844,293.1499938964844,282.75,35033.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.942446708679199,3.9424734115600586,1.0371102234785212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.859375,0.0,1875.7088623046875,1895.4371337890625,0.0,4300.0,0.9703532457351683,1.0,0.0,3.0,1.0,0.0
12132360,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.6317051649093628,0.5095934867858887,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.8270902037620544,0.3187623918056488,0.3036138415336609,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7968099117279053,0.2833419740200043,0.2000360786914825,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.744265079498291,0.2303487211465835,0.2207229733467102,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7316296696662903,0.2175335586071014,0.9909230470657348,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,297.49322509765625,297.3570556640625,285.8546447753906,1.0,0.5093079209327698,0.4131687581539154,0.4131687581539154,1.0,1.0,-2.671088695526123,0.7940518856048584,1.8770369291305544,0.1953262835741043,1.0,1.0,0.0,123.69850158691406,133.0,31485.30859375,0.0,1647.76611328125,1.0,282.75604248046875,284.6614074707031,292.4732666015625,292.52947998046875,293.1499938964844,293.1499938964844,282.45001220703125,35253.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9547994136810303,3.9548263549804688,1.04361947705911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.8349609375,0.0,1893.3955078125,1895.4371337890625,0.0,4300.0,0.9732919335365297,1.0,0.0,3.0,1.0,0.0
12132420,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.9990000128746032,0.6284560561180115,0.5181602835655212,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244929909706116,0.3206343352794647,0.3056091964244842,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920214533805847,0.2828412353992462,0.1998582780361175,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408151030540466,0.2305555194616317,0.2211360186338424,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272018790245056,0.2166245579719543,0.9879320859909058,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224365234375,1.0,0.5124264359474182,0.4513940811157226,0.4513940811157226,1.0,1.0,-2.6804721355438232,0.8817993998527527,1.798672795295715,0.280918538570404,1.0,1.0,0.0,126.65123748779295,121.0,32272.216796875,0.0,1674.335693359375,1.0,282.4559631347656,284.4004211425781,292.5318298339844,292.6408386230469,293.1499938964844,293.1499938964844,282.1499938964844,35555.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.971692323684693,3.97171950340271,1.0525542393224896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.5390625,0.0,1917.762451171875,1895.4371337890625,0.0,4300.0,0.9773103594779968,1.0,0.0,3.0,1.0,0.0
12132480,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.9990000128746032,0.6284560561180115,0.5181602835655212,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244929909706116,0.3206343352794647,0.3056091964244842,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920214533805847,0.2828412353992462,0.1998582780361175,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408151030540466,0.2305555194616317,0.2211360186338424,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272018790245056,0.2166245579719543,0.9879320859909058,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224365234375,1.0,0.5124264359474182,0.4513940811157226,0.4513940811157226,1.0,1.0,-2.6804721355438232,0.8817993998527527,1.798672795295715,0.280918538570404,1.0,1.0,0.0,126.65123748779295,121.0,32272.216796875,0.0,1674.335693359375,1.0,282.4559631347656,284.4004211425781,292.5318298339844,292.6408386230469,293.1499938964844,293.1499938964844,282.1499938964844,35555.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.971692323684693,3.97171950340271,1.0525542393224896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.5390625,0.0,1917.762451171875,1895.4371337890625,0.0,4300.0,0.9773103594779968,1.0,0.0,3.0,1.0,0.0
12132540,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6245591640472412,0.5155811905860901,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269573450088501,0.322062611579895,0.3070223927497864,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.792569100856781,0.2819225490093231,0.1992643624544143,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418449521064758,0.2303649932146072,0.2210142165422439,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270358800888062,0.2152990698814392,0.9822878241539,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100268125534058,0.4896194040775299,0.4896194040775299,1.0,1.0,-2.671452760696411,0.9528594613075256,1.7185934782028198,0.3542078137397766,1.0,1.0,0.0,125.56847381591795,109.0,32888.00390625,0.0,1656.0592041015625,1.0,282.1558837890625,284.1330261230469,292.5816345214844,292.735107421875,293.1499938964844,293.1499938964844,281.8500061035156,35735.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981743812561035,3.981771230697632,1.0578885394352255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.89111328125,0.0,1932.359619140625,1895.4371337890625,0.0,4300.0,0.9797011613845824,1.0,0.0,3.0,1.0,0.0
12132600,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6245591640472412,0.5155811905860901,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269573450088501,0.322062611579895,0.3070223927497864,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.792569100856781,0.2819225490093231,0.1992643624544143,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418449521064758,0.2303649932146072,0.2210142165422439,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270358800888062,0.2152990698814392,0.9822878241539,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100268125534058,0.4896194040775299,0.4896194040775299,1.0,1.0,-2.671452760696411,0.9528594613075256,1.7185934782028198,0.3542078137397766,1.0,1.0,0.0,125.56847381591795,109.0,32888.00390625,0.0,1656.0592041015625,1.0,282.1558837890625,284.1330261230469,292.5816345214844,292.735107421875,293.1499938964844,293.1499938964844,281.8500061035156,35735.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981743812561035,3.981771230697632,1.0578885394352255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.89111328125,0.0,1932.359619140625,1895.4371337890625,0.0,4300.0,0.9797011613845824,1.0,0.0,3.0,1.0,0.0
12132660,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6225088238716125,0.5040767788887024,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8336023092269897,0.323171317577362,0.3079988658428192,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975015044212341,0.2807201743125915,0.1983713507652282,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465916872024536,0.229901909828186,0.2204987853765487,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303804755210876,0.2137062698602676,0.97477388381958,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.5454406738281,297.26141357421875,285.1355895996094,1.0,0.5039395093917847,0.4858383238315582,0.4858383238315582,1.0,1.0,-2.6480908393859863,0.938823103904724,1.7092677354812622,0.3455322384834289,1.0,1.0,0.0,121.28043365478516,112.0,33386.24609375,0.0,1603.45654296875,1.0,281.8558654785156,283.8600158691406,292.62188720703125,292.8104553222656,293.1499938964844,293.1499938964844,281.54998779296875,35842.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9877188205718994,3.987746238708496,1.0610658591758693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.57470703125,0.0,1941.07177734375,1895.4371337890625,0.0,4300.0,0.9811223149299622,1.0,0.0,3.0,1.0,0.0
