time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132720,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6225088238716125,0.5040767788887024,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8336023092269897,0.323171317577362,0.3079988658428192,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975015044212341,0.2807201743125915,0.1983713507652282,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465916872024536,0.229901909828186,0.2204987853765487,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303804755210876,0.2137062698602676,0.97477388381958,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.5454406738281,297.26141357421875,285.1355895996094,1.0,0.5039395093917847,0.4858383238315582,0.4858383238315582,1.0,1.0,-2.6480908393859863,0.938823103904724,1.7092677354812622,0.3455322384834289,1.0,1.0,0.0,121.28043365478516,112.0,33386.24609375,0.0,1603.45654296875,1.0,281.8558654785156,283.8600158691406,292.62188720703125,292.8104553222656,293.1499938964844,293.1499938964844,281.54998779296875,35842.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9877188205718994,3.987746238708496,1.0610658591758693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.57470703125,0.0,1941.07177734375,1895.4371337890625,0.0,4300.0,0.9811223149299622,1.0,0.0,3.0,1.0,0.0
12132780,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.621635913848877,0.4985503554344177,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372390866279602,0.3241737782955169,0.3088951110839844,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7992395162582397,0.2794495522975921,0.1974454969167709,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486000061035156,0.2293551415205001,0.2199306190013885,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.731073796749115,0.2120424062013626,0.9670605659484864,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.55938720703125,297.2448425292969,284.91766357421875,1.0,0.5006089210510254,0.4820572137832641,0.4820572137832641,1.0,1.0,-2.631448268890381,0.9251092672348022,1.7063391208648682,0.3353521525859833,0.9991740584373474,0.9991740584373474,0.0,119.05128479003906,115.0,34115.40234375,0.0,1570.2279052734375,1.0,281.5558166503906,283.60162353515625,292.6617736816406,292.8920593261719,293.1499938964844,293.1499938964844,281.25,35929.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.990751266479492,3.990778684616089,1.0626802122715162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.40625,0.0,1945.765869140625,1895.4371337890625,0.0,4300.0,0.9818567633628844,1.0,0.0,3.0,1.0,0.0
12132840,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.621635913848877,0.4985503554344177,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372390866279602,0.3241737782955169,0.3088951110839844,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7992395162582397,0.2794495522975921,0.1974454969167709,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486000061035156,0.2293551415205001,0.2199306190013885,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.731073796749115,0.2120424062013626,0.9670605659484864,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.55938720703125,297.2448425292969,284.91766357421875,1.0,0.5006089210510254,0.4820572137832641,0.4820572137832641,1.0,1.0,-2.631448268890381,0.9251092672348022,1.7063391208648682,0.3353521525859833,0.9991740584373474,0.9991740584373474,0.0,119.05128479003906,115.0,34115.40234375,0.0,1570.2279052734375,1.0,281.5558166503906,283.60162353515625,292.6617736816406,292.8920593261719,293.1499938964844,293.1499938964844,281.25,35929.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.990751266479492,3.990778684616089,1.0626802122715162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.40625,0.0,1945.765869140625,1895.4371337890625,0.0,4300.0,0.9818567633628844,1.0,0.0,3.0,1.0,0.0
12132900,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.6207802295684814,0.4976893067359924,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8380978107452393,0.3246521651744842,0.309371143579483,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7991117835044861,0.2788046002388,0.197012647986412,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.7487326264381409,0.2290663868188858,0.2196726649999618,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7305968999862671,0.2112023681402206,0.9633479714393616,284.759521484375,284.95001220703125,298.1794128417969,288.2471008300781,297.5653991699219,297.23590087890625,284.7488708496094,1.0,0.4996117949485779,0.4801666736602783,0.4801666736602783,1.0,1.0,-2.625692129135132,0.9192776083946228,1.7064145803451538,0.3307676613330841,0.996358036994934,0.996358036994934,0.0,118.59587097167967,115.0,34866.18359375,0.0,1560.23828125,1.0,281.2929077148437,283.3982849121094,292.7095947265625,293.0372619628906,293.1499938964844,293.1499938964844,281.25,36020.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.990162134170532,3.990189790725708,1.0623665502862425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.94873046875,0.0,1945.7335205078125,1895.4371337890625,0.0,4300.0,0.9817518591880798,1.0,0.0,3.0,1.0,0.0
12132960,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.6194258332252502,0.4979462325572967,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8382969498634338,0.3250768780708313,0.3097651302814483,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.798289954662323,0.2781123220920563,0.1965239942073822,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482691407203674,0.2287370413541793,0.2193598449230194,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7295617461204529,0.2103287875652313,0.9594199061393738,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,297.5714111328125,297.2254333496094,284.70587158203125,1.0,0.4989582300186157,0.4803121089935303,0.4803121089935303,1.0,1.0,-2.6207895278930664,0.9173096418380736,1.703479886054993,0.329856663942337,0.9941659569740297,0.9941659569740297,0.0,118.50111389160156,118.0,34890.2734375,0.0,1553.0567626953125,1.0,281.255859375,283.349365234375,292.7059631347656,292.9823913574219,293.1499938964844,293.1499938964844,280.95001220703125,36097.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.987724542617798,3.9877519607543945,1.06106881503365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.3642578125,0.0,1943.1622314453125,1895.4371337890625,0.0,4300.0,0.9812673330307008,1.0,0.0,3.0,1.0,0.0
12133020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153765916824341,0.5005616545677185,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376099467277527,0.3258872926235199,0.3105796873569488,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955451011657715,0.2767138481140136,0.195583313703537,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463757991790771,0.2280553579330444,0.2187616378068924,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265823483467102,0.2085708826780319,0.9517478346824646,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.5059509277344,1.0,0.4984952211380005,0.4806029796600342,0.4806029796600342,1.0,1.0,-2.613840103149414,0.9150198698043824,1.6988203525543213,0.3290390968322754,0.9865707159042358,0.9865707159042358,0.0,119.03292846679688,106.0,35827.0703125,0.0,1545.8829345703125,1.0,280.95587158203125,283.1103515625,292.7554016113281,293.08599853515625,293.1499938964844,293.1499938964844,280.6499938964844,36282.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.977907657623291,3.977935075759888,1.0558510439295787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.638671875,0.0,1931.802490234375,1895.4371337890625,0.0,4300.0,0.9791551232337952,1.0,0.0,3.0,1.0,0.0
12133080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153765916824341,0.5005616545677185,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376099467277527,0.3258872926235199,0.3105796873569488,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955451011657715,0.2767138481140136,0.195583313703537,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463757991790771,0.2280553579330444,0.2187616378068924,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265823483467102,0.2085708826780319,0.9517478346824646,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.5059509277344,1.0,0.4984952211380005,0.4806029796600342,0.4806029796600342,1.0,1.0,-2.613840103149414,0.9150198698043824,1.6988203525543213,0.3290390968322754,0.9865707159042358,0.9865707159042358,0.0,119.03292846679688,106.0,35827.0703125,0.0,1545.8829345703125,1.0,280.95587158203125,283.1103515625,292.7554016113281,293.08599853515625,293.1499938964844,293.1499938964844,280.6499938964844,36282.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.977907657623291,3.977935075759888,1.0558510439295787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.638671875,0.0,1931.802490234375,1895.4371337890625,0.0,4300.0,0.9791551232337952,1.0,0.0,3.0,1.0,0.0
12133140,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.9990000128746032,0.6125531792640686,0.4972176253795624,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.8397292494773865,0.3263125717639923,0.310995876789093,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.7965272068977356,0.2758310735225677,0.1949763000011444,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33953857421875,0.7475022077560425,0.2276026308536529,0.2183344960212707,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.726922869682312,0.2074725180864334,0.9468246698379515,284.3368835449219,284.95001220703125,298.33062744140625,288.2580261230469,297.5907287597656,297.19384765625,284.32965087890625,1.0,0.4958643019199371,0.4807775020599365,0.4807775020599365,1.0,1.0,-2.603179693222046,0.9109749794006348,1.692204833030701,0.3275358080863952,0.9800961017608644,0.9800961017608644,0.0,117.68585968017578,106.0,36687.9296875,0.0,1525.33154296875,1.0,280.6790771484375,282.8998413085937,292.8121032714844,293.2334289550781,293.1499938964844,293.1499938964844,280.6499938964844,36418.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9684531688690186,3.9684805870056152,1.0508381365070818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.6474609375,0.0,1920.5689697265625,1895.4371337890625,0.0,4300.0,0.977078378200531,1.0,0.0,3.0,1.0,0.0
12133200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.9990000128746032,0.6110978722572327,0.4930910468101501,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.8420936465263367,0.3265717327594757,0.3111747205257416,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7981439232826233,0.275225430727005,0.1945040374994278,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.7490949034690857,0.2272829860448837,0.2179730385541916,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7279289364814758,0.2067200988531112,0.94318425655365,284.30322265625,284.95001220703125,298.35821533203125,288.26007080078125,297.5964660644531,297.18804931640625,284.3012390136719,1.0,0.4934055209159851,0.4808938503265381,0.4808938503265381,1.0,1.0,-2.593064308166504,0.9070569276809692,1.6860072612762451,0.3259049654006958,0.9762674570083618,0.9762674570083618,0.0,116.130615234375,109.0,36639.59375,0.0,1504.7525634765625,1.0,280.65594482421875,282.8695983886719,292.80841064453125,293.1932373046875,293.1499938964844,293.1499938964844,280.3500061035156,36491.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.960516929626465,3.9605441093444815,1.0466392268426716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.16357421875,0.0,1910.84375,1895.4371337890625,0.0,4300.0,0.9753473997116088,1.0,0.0,3.0,1.0,0.0
12133260,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6077303886413574,0.4900907874107361,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441828489303589,0.3271489441394806,0.3117076158523559,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982641458511353,0.2736667096614837,0.1934054493904113,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.09979248046875,0.7496705651283264,0.2264530956745147,0.2171678990125656,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272353768348694,0.2048186808824539,0.9345536231994628,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.61114501953125,297.1751403808594,284.0979309082031,1.0,0.4907132387161255,0.4808740019798279,0.4808740019798279,1.0,1.0,-2.577428340911865,0.9006803631782532,1.6767479181289673,0.322787195444107,0.9632164239883424,0.9632164239883424,0.0,114.71514892578124,112.0,37441.4375,0.0,1477.582763671875,1.0,280.3560485839844,282.632568359375,292.8573608398437,293.2919616699219,293.1499938964844,293.1499938964844,280.04998779296875,36734.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.934225559234619,3.9342525005340576,1.0327894415240737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.8193359375,0.0,1878.89208984375,1895.4371337890625,0.0,4300.0,0.9695578813552856,1.0,0.0,3.0,1.0,0.0
12133320,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6077303886413574,0.4900907874107361,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441828489303589,0.3271489441394806,0.3117076158523559,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982641458511353,0.2736667096614837,0.1934054493904113,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.09979248046875,0.7496705651283264,0.2264530956745147,0.2171678990125656,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272353768348694,0.2048186808824539,0.9345536231994628,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.61114501953125,297.1751403808594,284.0979309082031,1.0,0.4907132387161255,0.4808740019798279,0.4808740019798279,1.0,1.0,-2.577428340911865,0.9006803631782532,1.6767479181289673,0.322787195444107,0.9632164239883424,0.9632164239883424,0.0,114.71514892578124,112.0,37441.4375,0.0,1477.582763671875,1.0,280.3560485839844,282.632568359375,292.8573608398437,293.2919616699219,293.1499938964844,293.1499938964844,280.04998779296875,36734.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.934225559234619,3.9342525005340576,1.0327894415240737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.8193359375,0.0,1878.89208984375,1895.4371337890625,0.0,4300.0,0.9695578813552856,1.0,0.0,3.0,1.0,0.0
12133380,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029869914054871,0.4913411438465118,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439227342605591,0.3276316523551941,0.3121998906135559,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.795997142791748,0.2720441520214081,0.1922985911369323,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481709122657776,0.2255671173334121,0.2163609564304351,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245819568634033,0.202860027551651,0.9259318709373474,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.62579345703125,297.1633605957031,283.9032897949219,1.0,0.4894363582134247,0.4808541238307953,0.4808541238307953,1.0,1.0,-2.566859722137451,0.8963437080383301,1.670516014099121,0.320677638053894,0.9476332068443298,0.9476332068443298,0.0,114.71614074707033,100.0,38271.4375,0.0,1463.5706787109375,1.0,280.0562744140625,282.404541015625,292.90576171875,293.3915710449219,293.1499938964844,293.1499938964844,279.75,37010.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8977982997894287,3.897825002670288,1.0137525805475889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.33251953125,0.0,1834.8035888671875,1895.4371337890625,0.0,4300.0,0.9615150690078736,1.0,0.0,3.0,1.0,0.0
12133440,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029869914054871,0.4913411438465118,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439227342605591,0.3276316523551941,0.3121998906135559,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.795997142791748,0.2720441520214081,0.1922985911369323,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481709122657776,0.2255671173334121,0.2163609564304351,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245819568634033,0.202860027551651,0.9259318709373474,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.62579345703125,297.1633605957031,283.9032897949219,1.0,0.4894363582134247,0.4808541238307953,0.4808541238307953,1.0,1.0,-2.566859722137451,0.8963437080383301,1.670516014099121,0.320677638053894,0.9476332068443298,0.9476332068443298,0.0,114.71614074707033,100.0,38271.4375,0.0,1463.5706787109375,1.0,280.0562744140625,282.404541015625,292.90576171875,293.3915710449219,293.1499938964844,293.1499938964844,279.75,37010.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8977982997894287,3.897825002670288,1.0137525805475889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.33251953125,0.0,1834.8035888671875,1895.4371337890625,0.0,4300.0,0.9615150690078736,1.0,0.0,3.0,1.0,0.0
12133500,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.6003391146659851,0.4883306324481964,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.758056640625,0.8457489013671875,0.3278408646583557,0.3124014139175415,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.7968538999557495,0.2712151408195495,0.1917203217744827,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.760986328125,0.7491461634635925,0.2251023650169372,0.2159149348735809,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.724855899810791,0.2018511891365051,0.921381175518036,283.7572021484375,284.95001220703125,298.521728515625,288.2727966308594,297.6334228515625,297.15875244140625,283.7466735839844,1.0,0.4869912266731262,0.4808441996574402,0.4808441996574402,1.0,1.0,-2.556800127029419,0.8922068476676941,1.6645933389663696,0.3189069032669067,0.9382689595222472,0.9382689595222472,0.0,113.50875854492188,100.0,39057.10546875,0.0,1445.0496826171875,1.0,279.7952575683594,282.22076416015625,292.954833984375,293.54119873046875,293.1499938964844,293.1499938964844,279.75,37177.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.875435113906861,3.8754615783691406,1.0021534535553656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.50244140625,0.0,1808.0946044921875,1895.4371337890625,0.0,4300.0,0.9565510153770448,1.0,0.0,3.0,1.0,0.0
12133560,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7046813964844,0.9990000128746032,0.5981653928756714,0.4829373359680176,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.705078125,0.8488256335258484,0.327987402677536,0.3124760389328003,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052917480469,0.7989451885223389,0.2703337371349334,0.1910568177700042,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.70556640625,0.7512111067771912,0.2245936393737793,0.2153723984956741,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7261276841163635,0.2007994055747985,0.9163795709609984,283.7049255371094,284.95001220703125,298.5526123046875,288.2753295898437,297.64080810546875,297.1540832519531,283.7030944824219,1.0,0.483688622713089,0.4809094965457916,0.4809094965457916,1.0,1.0,-2.542956113815308,0.8866627216339111,1.6562933921813965,0.3164649605751037,0.929394781589508,0.929394781589508,0.0,111.4930648803711,103.0,38960.20703125,0.0,1418.246826171875,1.0,279.756591796875,282.1777648925781,292.9530944824219,293.48699951171875,293.1499938964844,293.1499938964844,279.45001220703125,37338.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.849426031112671,3.849452257156372,9.887471605907194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.26220703125,0.0,1777.126953125,1895.4371337890625,0.0,4300.0,0.950831651687622,1.0,0.0,3.0,1.0,0.0
12133620,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5943115949630737,0.4792315065860748,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511357307434082,0.3282569646835327,0.312705785036087,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.799261748790741,0.2685771882534027,0.1898098886013031,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.751958966255188,0.223580315709114,0.2143817842006683,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5089416503906,0.7255223989486694,0.1987278759479522,0.906899631023407,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804601371288299,0.4810400903224945,0.4810400903224945,1.0,1.0,-2.524687051773072,0.8794665932655334,1.6452205181121826,0.3130637109279632,0.9085277915000916,0.9085277915000916,0.0,109.81644439697266,106.0,39667.54296875,0.0,1387.52099609375,1.0,279.4569396972656,281.96209716796875,292.9963073730469,293.5748291015625,293.1499938964844,293.1499938964844,279.1499938964844,37731.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7864866256713854,3.7865123748779297,9.566788321535569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.33642578125,0.0,1703.826416015625,1895.4371337890625,0.0,4300.0,0.9369537830352784,1.0,0.0,3.0,1.0,0.0
12133680,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5943115949630737,0.4792315065860748,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511357307434082,0.3282569646835327,0.312705785036087,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.799261748790741,0.2685771882534027,0.1898098886013031,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.751958966255188,0.223580315709114,0.2143817842006683,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5089416503906,0.7255223989486694,0.1987278759479522,0.906899631023407,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804601371288299,0.4810400903224945,0.4810400903224945,1.0,1.0,-2.524687051773072,0.8794665932655334,1.6452205181121826,0.3130637109279632,0.9085277915000916,0.9085277915000916,0.0,109.81644439697266,106.0,39667.54296875,0.0,1387.52099609375,1.0,279.4569396972656,281.96209716796875,292.9963073730469,293.5748291015625,293.1499938964844,293.1499938964844,279.1499938964844,37731.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7864866256713854,3.7865123748779297,9.566788321535569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.33642578125,0.0,1703.826416015625,1895.4371337890625,0.0,4300.0,0.9369537830352784,1.0,0.0,3.0,1.0,0.0
12133740,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891708135604858,0.479931116104126,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251342773437,0.8509332537651062,0.3284751176834106,0.312931627035141,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970861196517944,0.266800969839096,0.1885827183723449,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3253479003906,0.750518798828125,0.2225440591573715,0.213417962193489,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.722883939743042,0.1966423988342285,0.897631049156189,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.667724609375,297.1338195800781,283.3246154785156,1.0,0.4787582159042358,0.481170654296875,0.481170654296875,1.0,1.0,-2.512026786804199,0.8745477199554443,1.637478947639465,0.3107919096946716,0.8853200674057007,0.8853200674057007,0.0,109.58940887451172,94.0,40357.6328125,0.0,1370.4580078125,1.0,279.157470703125,281.7604064941406,293.0380249023437,293.6605529785156,293.1499938964844,293.1499938964844,279.45001220703125,38187.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70655369758606,3.706578493118286,9.167139864985074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.82958984375,0.0,1613.6226806640625,1895.4371337890625,0.0,4300.0,0.919369637966156,1.0,0.0,3.0,1.0,0.0
12133800,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891708135604858,0.479931116104126,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251342773437,0.8509332537651062,0.3284751176834106,0.312931627035141,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970861196517944,0.266800969839096,0.1885827183723449,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3253479003906,0.750518798828125,0.2225440591573715,0.213417962193489,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.722883939743042,0.1966423988342285,0.897631049156189,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.667724609375,297.1338195800781,283.3246154785156,1.0,0.4787582159042358,0.481170654296875,0.481170654296875,1.0,1.0,-2.512026786804199,0.8745477199554443,1.637478947639465,0.3107919096946716,0.8853200674057007,0.8853200674057007,0.0,109.58940887451172,94.0,40357.6328125,0.0,1370.4580078125,1.0,279.157470703125,281.7604064941406,293.0380249023437,293.6605529785156,293.1499938964844,293.1499938964844,279.45001220703125,38187.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70655369758606,3.706578493118286,9.167139864985074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.82958984375,0.0,1613.6226806640625,1895.4371337890625,0.0,4300.0,0.919369637966156,1.0,0.0,3.0,1.0,0.0
12133860,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870733857154846,0.4693838953971863,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578097224235535,0.3298360407352447,0.313719779253006,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.802007257938385,0.26617032289505,0.1877787560224533,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552445530891418,0.2223354429006576,0.2128256112337112,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259376049041748,0.1953279972076416,0.889907956123352,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.472788393497467,0.4814721941947937,0.4814721941947937,1.0,1.0,-2.489357709884644,0.8658108115196228,1.623546838760376,0.3071310818195343,0.8679404258728027,0.8679404258728027,0.0,105.87886810302734,97.0,38905.70703125,0.0,1326.2479248046875,1.0,279.4422607421875,282.0047912597656,292.9228515625,293.4124450683594,293.1499938964844,293.1499938964844,279.75,38243.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622107744216919,3.622131824493408,8.75419061685534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.87109375,0.0,1519.0172119140625,1895.4371337890625,0.0,4300.0,0.9006245136260986,1.0,0.0,3.0,1.0,0.0
12133920,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870733857154846,0.4693838953971863,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578097224235535,0.3298360407352447,0.313719779253006,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.802007257938385,0.26617032289505,0.1877787560224533,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552445530891418,0.2223354429006576,0.2128256112337112,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259376049041748,0.1953279972076416,0.889907956123352,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.472788393497467,0.4814721941947937,0.4814721941947937,1.0,1.0,-2.489357709884644,0.8658108115196228,1.623546838760376,0.3071310818195343,0.8679404258728027,0.8679404258728027,0.0,105.87886810302734,97.0,38905.70703125,0.0,1326.2479248046875,1.0,279.4422607421875,282.0047912597656,292.9228515625,293.4124450683594,293.1499938964844,293.1499938964844,279.75,38243.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622107744216919,3.622131824493408,8.75419061685534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.87109375,0.0,1519.0172119140625,1895.4371337890625,0.0,4300.0,0.9006245136260986,1.0,0.0,3.0,1.0,0.0
12133980,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895789265632629,0.4608781039714813,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648855090141296,0.3323922157287597,0.3157910704612732,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072399497032166,0.2667292654514313,0.18792425096035,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602623701095581,0.2230902761220932,0.2132428586483001,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293609976768494,0.1950670033693313,0.887205958366394,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698486328125,0.4817737340927124,0.4817737340927124,1.0,1.0,-2.4790380001068115,0.8621647357940674,1.616873264312744,0.3054160177707672,0.8537939190864563,0.8537939190864563,0.0,103.1819076538086,100.0,37648.734375,0.0,1302.1171875,1.0,279.7411804199219,282.2760314941406,292.833740234375,293.2301330566406,293.1499938964844,293.1499938964844,280.04998779296875,38129.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.541470766067505,3.541494131088257,8.368750741283293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.68701171875,0.0,1431.2039794921875,1895.4371337890625,0.0,4300.0,0.882644534111023,1.0,0.0,3.0,1.0,0.0
12134040,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895789265632629,0.4608781039714813,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648855090141296,0.3323922157287597,0.3157910704612732,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072399497032166,0.2667292654514313,0.18792425096035,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602623701095581,0.2230902761220932,0.2132428586483001,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293609976768494,0.1950670033693313,0.887205958366394,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698486328125,0.4817737340927124,0.4817737340927124,1.0,1.0,-2.4790380001068115,0.8621647357940674,1.616873264312744,0.3054160177707672,0.8537939190864563,0.8537939190864563,0.0,103.1819076538086,100.0,37648.734375,0.0,1302.1171875,1.0,279.7411804199219,282.2760314941406,292.833740234375,293.2301330566406,293.1499938964844,293.1499938964844,280.04998779296875,38129.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.541470766067505,3.541494131088257,8.368750741283293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.68701171875,0.0,1431.2039794921875,1895.4371337890625,0.0,4300.0,0.882644534111023,1.0,0.0,3.0,1.0,0.0
12134100,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.915283203125,0.9990000128746032,0.5913942456245422,0.4579995572566986,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.86790531873703,0.3339284062385559,0.3171146214008331,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110412597656,0.8093268871307373,0.2672488987445831,0.1882014721632003,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.7623777985572815,0.2236907333135604,0.213702842593193,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075622558594,0.7307800650596619,0.1951971650123596,0.887244462966919,283.9135437011719,284.95001220703125,298.803466796875,288.297607421875,297.7299499511719,297.1585998535156,283.9264831542969,1.0,0.4691953361034393,0.4819245338439941,0.4819245338439941,1.0,1.0,-2.478097677230835,0.8620586395263672,1.6160389184951782,0.3053977787494659,0.8484026789665222,0.8484026789665222,0.0,102.36229705810548,100.0,36740.40625,0.0,1297.5045166015625,1.0,279.9952392578125,282.4784545898437,292.77520751953125,293.0622863769531,293.1499938964844,293.1499938964844,280.04998779296875,38012.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5037741661071777,3.5037972927093506,8.191539677682158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.2548828125,0.0,1390.9423828125,1895.4371337890625,0.0,4300.0,0.8742519617080688,1.0,0.0,3.0,1.0,0.0
12134160,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878845214844,0.9990000128746032,0.5934703946113586,0.4557264149188995,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.8707559108734131,0.3356259167194366,0.3186414241790771,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867248535156,0.8112385869026184,0.2679158747196197,0.1886171251535415,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862060546875,0.7643780708312988,0.2244276404380798,0.21432925760746,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.732125997543335,0.1954757422208786,0.888128399848938,283.9873962402344,284.95001220703125,298.8283386230469,288.3000183105469,297.7450561523437,297.16815185546875,283.9911193847656,1.0,0.4690178632736206,0.4820611476898193,0.4820611476898193,1.0,1.0,-2.479511260986328,0.8628911375999451,1.6166200637817385,0.3057967126369476,0.8427746295928955,0.8427746295928955,0.0,101.78766632080078,103.0,36587.39453125,0.0,1296.8082275390625,1.0,280.0405578613281,282.5549621582031,292.7659912109375,293.0891418457031,293.1499938964844,293.1499938964844,280.3500061035156,37896.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.469221591949463,3.469244241714477,8.030773415157455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.14501953125,0.0,1354.6790771484375,1895.4371337890625,0.0,4300.0,0.8664738535881042,1.0,0.0,3.0,1.0,0.0
12134220,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.597736120223999,0.4533415734767914,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753558397293091,0.3392810523509979,0.3219645619392395,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.814018189907074,0.2694748938083648,0.1896243542432785,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.76750248670578,0.2261314541101455,0.2158322185277938,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340922951698303,0.1962722390890121,0.8911960124969482,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.7768859863281,297.19024658203125,284.223876953125,1.0,0.469835877418518,0.4823343753814697,0.4823343753814697,1.0,1.0,-2.4873342514038086,0.8665939569473267,1.6207401752471924,0.3075418174266815,0.8348532915115356,0.8348532915115356,0.0,101.39085388183594,106.0,35636.30859375,0.0,1304.7286376953125,1.0,280.3397521972656,282.8320617675781,292.70947265625,292.9688720703125,293.1499938964844,293.1499938964844,280.6499938964844,37578.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.408669948577881,3.4086921215057373,7.752882993372623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.6318359375,0.0,1291.9185791015625,1895.4371337890625,0.0,4300.0,0.8528503775596619,1.0,0.0,3.0,1.0,0.0
12134280,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.597736120223999,0.4533415734767914,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753558397293091,0.3392810523509979,0.3219645619392395,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.814018189907074,0.2694748938083648,0.1896243542432785,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.76750248670578,0.2261314541101455,0.2158322185277938,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340922951698303,0.1962722390890121,0.8911960124969482,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.7768859863281,297.19024658203125,284.223876953125,1.0,0.469835877418518,0.4823343753814697,0.4823343753814697,1.0,1.0,-2.4873342514038086,0.8665939569473267,1.6207401752471924,0.3075418174266815,0.8348532915115356,0.8348532915115356,0.0,101.39085388183594,106.0,35636.30859375,0.0,1304.7286376953125,1.0,280.3397521972656,282.8320617675781,292.70947265625,292.9688720703125,293.1499938964844,293.1499938964844,280.6499938964844,37578.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.408669948577881,3.4086921215057373,7.752882993372623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.6318359375,0.0,1291.9185791015625,1895.4371337890625,0.0,4300.0,0.8528503775596619,1.0,0.0,3.0,1.0,0.0
12134340,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153747558594,0.9990000128746032,0.6006056070327759,0.4531209468841553,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.8777375221252441,0.3419510424137115,0.3243983685970306,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.815239429473877,0.2706957161426544,0.1904221922159195,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.7690280079841614,0.2274446636438369,0.2170097827911377,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.7349168658256531,0.1969571113586425,0.8940051794052124,284.4143371582031,284.95001220703125,298.9076232910156,288.3080139160156,297.7991943359375,297.20684814453125,284.4223327636719,1.0,0.4711279571056366,0.482520192861557,0.482520192861557,1.0,1.0,-2.4957385063171387,0.8703737258911133,1.6253647804260254,0.3093134462833404,0.8317065238952637,0.8317065238952637,0.0,101.60049438476562,106.0,34794.73046875,0.0,1315.988037109375,1.0,280.6181030273437,283.06756591796875,292.65576171875,292.8348693847656,293.1499938964844,293.1499938964844,280.6499938964844,37301.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3755452632904053,3.3755669593811035,7.602934033457132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.08154296875,0.0,1257.7313232421875,1895.4371337890625,0.0,4300.0,0.8453486561775208,1.0,0.0,3.0,1.0,0.0
12134400,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.45172119140625,0.9990000128746032,0.6019003391265869,0.4532724916934967,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511108398437,0.8787598013877869,0.3432414829730987,0.3256210684776306,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.8157349228858948,0.2713001072406769,0.1908494383096695,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.7696717977523804,0.2280933856964111,0.2176242023706436,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.7352409958839417,0.1973065137863159,0.8955806493759155,284.4512634277344,284.95001220703125,298.9219665527344,288.3095092773437,297.8096618652344,297.2148132324219,284.45513916015625,1.0,0.4719120562076568,0.4826076328754425,0.4826076328754425,1.0,1.0,-2.500532865524292,0.8724958300590515,1.6280369758605957,0.3103079795837402,0.8300015926361084,0.8300015926361084,0.0,101.79578399658205,109.0,34777.4375,0.0,1322.7633056640625,1.0,280.63916015625,283.10498046875,292.6597595214844,292.862548828125,293.1499938964844,293.1499938964844,280.95001220703125,37203.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3621761798858643,3.3621976375579834,7.542828370787902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.7978515625,0.0,1244.1995849609375,1895.4371337890625,0.0,4300.0,0.8422932624816895,1.0,0.0,3.0,1.0,0.0
12134460,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.6058180928230286,0.4549881815910339,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.881218433380127,0.3474660515785217,0.3295485079288482,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166528940200806,0.2733561992645263,0.192251369357109,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710834741592407,0.2302678227424621,0.2196415811777115,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357275485992432,0.1985203325748443,0.9008951783180236,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749455153942108,0.4823523461818695,0.4823523461818695,1.0,1.0,-2.5178027153015137,0.879156768321991,1.638645887374878,0.3129413723945617,0.8283025622367859,0.8283025622367859,0.0,102.8183135986328,112.0,34130.13671875,0.0,1348.731689453125,1.0,280.938720703125,283.38006591796875,292.6172790527344,292.773681640625,293.1499938964844,293.1499938964844,281.25,36785.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3313865661621094,3.3314077854156494,7.405312203445646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.3681640625,0.0,1212.1082763671875,1895.4371337890625,0.0,4300.0,0.8351633548736572,1.0,0.0,3.0,1.0,0.0
12134520,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.6058180928230286,0.4549881815910339,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.881218433380127,0.3474660515785217,0.3295485079288482,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166528940200806,0.2733561992645263,0.192251369357109,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710834741592407,0.2302678227424621,0.2196415811777115,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357275485992432,0.1985203325748443,0.9008951783180236,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749455153942108,0.4823523461818695,0.4823523461818695,1.0,1.0,-2.5178027153015137,0.879156768321991,1.638645887374878,0.3129413723945617,0.8283025622367859,0.8283025622367859,0.0,102.8183135986328,112.0,34130.13671875,0.0,1348.731689453125,1.0,280.938720703125,283.38006591796875,292.6172790527344,292.773681640625,293.1499938964844,293.1499938964844,281.25,36785.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3313865661621094,3.3314077854156494,7.405312203445646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.3681640625,0.0,1212.1082763671875,1895.4371337890625,0.0,4300.0,0.8351633548736572,1.0,0.0,3.0,1.0,0.0
