time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134580,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6095029711723328,0.4579706192016601,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830468058586121,0.351940780878067,0.333731085062027,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170648813247681,0.2756307125091553,0.1938199251890182,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7719996571540833,0.2326364666223526,0.2218618243932724,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357867360115051,0.1999000310897827,0.907036304473877,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.8713073730469,297.2628173828125,284.9235534667969,1.0,0.4787145853042602,0.4820970892906189,0.4820970892906189,1.0,1.0,-2.538339138031006,0.8871164321899414,1.6512227058410645,0.3161571621894836,0.8297187685966492,0.8297187685966492,0.0,104.29923248291016,115.0,33568.15625,0.0,1381.171630859375,1.0,281.23846435546875,283.6509704589844,292.58355712890625,292.7023620605469,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.317232131958008,3.3172531127929688,7.342518415498489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.060546875,0.0,1195.8680419921875,1895.4371337890625,0.0,4300.0,0.8316751718521118,1.0,0.0,3.0,1.0,0.0
12134640,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6095029711723328,0.4579706192016601,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830468058586121,0.351940780878067,0.333731085062027,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170648813247681,0.2756307125091553,0.1938199251890182,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7719996571540833,0.2326364666223526,0.2218618243932724,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357867360115051,0.1999000310897827,0.907036304473877,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.8713073730469,297.2628173828125,284.9235534667969,1.0,0.4787145853042602,0.4820970892906189,0.4820970892906189,1.0,1.0,-2.538339138031006,0.8871164321899414,1.6512227058410645,0.3161571621894836,0.8297187685966492,0.8297187685966492,0.0,104.29923248291016,115.0,33568.15625,0.0,1381.171630859375,1.0,281.23846435546875,283.6509704589844,292.58355712890625,292.7023620605469,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.317232131958008,3.3172531127929688,7.342518415498489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.060546875,0.0,1195.8680419921875,1895.4371337890625,0.0,4300.0,0.8316751718521118,1.0,0.0,3.0,1.0,0.0
12134700,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.6112167835235596,0.4598900973796844,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8837172985076904,0.3542403280735016,0.3358758091926574,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8170718550682068,0.2768193185329437,0.1946375221014022,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7722635269165039,0.2338691800832748,0.2230176031589508,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7356524467468262,0.2006326615810394,0.9103008508682252,285.0743408203125,284.95001220703125,299.0257263183594,288.32086181640625,297.8852844238281,297.2733154296875,285.0870361328125,1.0,0.4808170199394226,0.4819694459438324,0.4819694459438324,1.0,1.0,-2.5495145320892334,0.8914639949798584,1.6580506563186646,0.3179366886615753,0.8320298194885254,0.8320298194885254,0.0,105.19109344482422,115.0,32998.375,0.0,1399.39599609375,1.0,281.48876953125,283.8426513671875,292.5468444824219,292.5806579589844,293.1499938964844,293.1499938964844,281.54998779296875,36117.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.316069364547729,3.3160903453826904,7.337371812354831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.87548828125,0.0,1193.216552734375,1895.4371337890625,0.0,4300.0,0.8312675356864929,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.9990000128746032,0.6129570007324219,0.4618760943412781,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474609375,0.8844424486160278,0.3566344380378723,0.3381371796131134,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14697265625,0.8171406388282776,0.2780895233154297,0.1955300718545913,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.7725827097892761,0.2351706326007843,0.2242550998926162,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.73557049036026,0.2014264166355133,0.9139026999473572,285.1475830078125,284.95001220703125,299.0447692871094,288.3230285644531,297.89910888671875,297.2840881347656,285.1510009765625,1.0,0.4830571711063385,0.4816955626010895,0.4816955626010895,1.0,1.0,-2.5615036487579346,0.8958950638771057,1.665608525276184,0.319616287946701,0.8341366648674011,0.8341366648674011,0.0,106.13220977783205,118.0,33061.55078125,0.0,1419.0390625,1.0,281.53857421875,283.9132080078125,292.554931640625,292.640380859375,293.1499938964844,293.1499938964844,281.8500061035156,35911.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3196260929107666,3.3196470737457275,7.35311971311603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.6162109375,0.0,1195.1363525390625,1895.4371337890625,0.0,4300.0,0.8318316340446472,1.0,0.0,3.0,1.0,0.0
12134820,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6163576245307922,0.4663011431694031,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8856748938560486,0.3615922033786773,0.3427701592445373,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171197772026062,0.2807796597480774,0.1973874121904373,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730621099472046,0.237899824976921,0.2268199473619461,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352945804595947,0.203138917684555,0.9215399622917176,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252624511719,297.30426025390625,285.39923095703125,1.0,0.4878339767456054,0.4811501801013946,0.4811501801013946,1.0,1.0,-2.586874723434448,0.9052827954292296,1.6815918684005735,0.3231961131095886,0.8420089483261108,0.8420089483261108,0.0,108.19987487792967,121.0,32765.078125,0.0,1461.4876708984375,1.0,281.83843994140625,284.17840576171875,292.5323181152344,292.5942077636719,293.1499938964844,293.1499938964844,282.1499938964844,35460.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3389315605163574,3.3389525413513184,7.438893021571857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.408203125,0.0,1210.153076171875,1895.4371337890625,0.0,4300.0,0.835716187953949,1.0,0.0,3.0,1.0,0.0
12134880,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6163576245307922,0.4663011431694031,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8856748938560486,0.3615922033786773,0.3427701592445373,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171197772026062,0.2807796597480774,0.1973874121904373,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730621099472046,0.237899824976921,0.2268199473619461,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352945804595947,0.203138917684555,0.9215399622917176,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252624511719,297.30426025390625,285.39923095703125,1.0,0.4878339767456054,0.4811501801013946,0.4811501801013946,1.0,1.0,-2.586874723434448,0.9052827954292296,1.6815918684005735,0.3231961131095886,0.8420089483261108,0.8420089483261108,0.0,108.19987487792967,121.0,32765.078125,0.0,1461.4876708984375,1.0,281.83843994140625,284.17840576171875,292.5323181152344,292.5942077636719,293.1499938964844,293.1499938964844,282.1499938964844,35460.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3389315605163574,3.3389525413513184,7.438893021571857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.408203125,0.0,1210.153076171875,1895.4371337890625,0.0,4300.0,0.835716187953949,1.0,0.0,3.0,1.0,0.0
12134940,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6199198365211487,0.4709185361862182,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870214223861694,0.3668599724769592,0.3477046489715576,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172414302825928,0.2837332487106323,0.1994358003139495,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736776471138,0.2408562302589416,0.2296060621738433,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351751923561096,0.2050676941871643,0.9301767349243164,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506530761719,297.32440185546875,285.6467590332031,1.0,0.4929962456226349,0.4806039929389953,0.4806039929389953,1.0,1.0,-2.61453628540039,0.9155834317207336,1.6989529132843018,0.32718425989151,0.8532243967056274,0.8532243967056274,0.0,110.42008209228516,124.0,32531.93359375,0.0,1508.47265625,1.0,282.1388244628906,284.4381408691406,292.5173034667969,292.5621643066406,293.1499938964844,293.1499938964844,282.45001220703125,35024.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3747904300689697,3.374811887741089,7.599533660140878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.94775390625,0.0,1241.2471923828125,1895.4371337890625,0.0,4300.0,0.8432902097702026,1.0,0.0,3.0,1.0,0.0
12135000,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6199198365211487,0.4709185361862182,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870214223861694,0.3668599724769592,0.3477046489715576,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172414302825928,0.2837332487106323,0.1994358003139495,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736776471138,0.2408562302589416,0.2296060621738433,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351751923561096,0.2050676941871643,0.9301767349243164,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506530761719,297.32440185546875,285.6467590332031,1.0,0.4929962456226349,0.4806039929389953,0.4806039929389953,1.0,1.0,-2.61453628540039,0.9155834317207336,1.6989529132843018,0.32718425989151,0.8532243967056274,0.8532243967056274,0.0,110.42008209228516,124.0,32531.93359375,0.0,1508.47265625,1.0,282.1388244628906,284.4381408691406,292.5173034667969,292.5621643066406,293.1499938964844,293.1499938964844,282.45001220703125,35024.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3747904300689697,3.374811887741089,7.599533660140878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.94775390625,0.0,1241.2471923828125,1895.4371337890625,0.0,4300.0,0.8432902097702026,1.0,0.0,3.0,1.0,0.0
12135060,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6236422061920166,0.4756864905357361,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.888454258441925,0.3723742961883545,0.3528842031955719,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174738883972168,0.2868919670581817,0.2016363739967346,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744048237800598,0.243996575474739,0.2325758039951324,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351888418197632,0.2071726471185684,0.93965083360672,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.9747009277344,297.3440856933594,285.8885803222656,1.0,0.4984742999076843,0.4798181653022766,0.4798181653022766,1.0,1.0,-2.644084215164185,0.9261978268623352,1.7178863286972046,0.3310739398002624,0.8676366209983826,0.8676366209983826,0.0,112.77105712890624,127.0,32322.0625,0.0,1559.5614013671875,1.0,282.4393310546875,284.69049072265625,292.5059509277344,292.5365600585937,293.1499938964844,293.1499938964844,282.75,34627.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4255495071411133,3.4255709648132324,7.82985580372042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.392578125,0.0,1287.863037109375,1895.4371337890625,0.0,4300.0,0.8542348742485046,1.0,0.0,3.0,1.0,0.0
12135120,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6236422061920166,0.4756864905357361,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.888454258441925,0.3723742961883545,0.3528842031955719,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174738883972168,0.2868919670581817,0.2016363739967346,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744048237800598,0.243996575474739,0.2325758039951324,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351888418197632,0.2071726471185684,0.93965083360672,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.9747009277344,297.3440856933594,285.8885803222656,1.0,0.4984742999076843,0.4798181653022766,0.4798181653022766,1.0,1.0,-2.644084215164185,0.9261978268623352,1.7178863286972046,0.3310739398002624,0.8676366209983826,0.8676366209983826,0.0,112.77105712890624,127.0,32322.0625,0.0,1559.5614013671875,1.0,282.4393310546875,284.69049072265625,292.5059509277344,292.5365600585937,293.1499938964844,293.1499938964844,282.75,34627.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4255495071411133,3.4255709648132324,7.82985580372042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.392578125,0.0,1287.863037109375,1895.4371337890625,0.0,4300.0,0.8542348742485046,1.0,0.0,3.0,1.0,0.0
12135180,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6275096535682678,0.480562686920166,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899549245834351,0.3780827820301056,0.3582610785961151,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229248046875,0.817809522151947,0.290235161781311,0.2039682418107986,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752373814582825,0.247303768992424,0.2357065826654434,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353224754333496,0.2094315588474273,0.949841320514679,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042135119438171,0.4790323376655578,0.4790323376655578,1.0,1.0,-2.675212383270264,0.9374056458473206,1.737806797027588,0.3352124094963074,0.8851937055587769,0.8851937055587769,0.0,115.23355102539062,130.0,32126.650390625,0.0,1614.4327392578125,1.0,282.7398986816406,284.93719482421875,292.496337890625,292.51422119140625,293.1499938964844,293.1499938964844,283.04998779296875,34284.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4891343116760254,3.489156484603882,8.123228099066182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.96923828125,0.0,1349.183349609375,1895.4371337890625,0.0,4300.0,0.8681231141090393,1.0,0.0,3.0,1.0,0.0
12135240,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6275096535682678,0.480562686920166,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899549245834351,0.3780827820301056,0.3582610785961151,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229248046875,0.817809522151947,0.290235161781311,0.2039682418107986,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752373814582825,0.247303768992424,0.2357065826654434,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353224754333496,0.2094315588474273,0.949841320514679,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042135119438171,0.4790323376655578,0.4790323376655578,1.0,1.0,-2.675212383270264,0.9374056458473206,1.737806797027588,0.3352124094963074,0.8851937055587769,0.8851937055587769,0.0,115.23355102539062,130.0,32126.650390625,0.0,1614.4327392578125,1.0,282.7398986816406,284.93719482421875,292.496337890625,292.51422119140625,293.1499938964844,293.1499938964844,283.04998779296875,34284.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4891343116760254,3.489156484603882,8.123228099066182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.96923828125,0.0,1349.183349609375,1895.4371337890625,0.0,4300.0,0.8681231141090393,1.0,0.0,3.0,1.0,0.0
12135300,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.6294633150100708,0.4831060767173767,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.8906437158584595,0.3809811472892761,0.3609705567359924,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2897644042969,0.8179455399513245,0.2919557690620422,0.2051558196544647,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.7756261825561523,0.2490037977695465,0.2373048067092895,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2863464355469,0.7353735566139221,0.2106019556522369,0.9550828337669371,286.29205322265625,284.95001220703125,299.1896057128906,288.3409423828125,298.00811767578125,297.37176513671875,286.30419921875,1.0,0.5071622133255005,0.4786394238471985,0.4786394238471985,1.0,1.0,-2.691170215606689,0.9431549906730652,1.74801504611969,0.3373448550701141,0.8957622051239014,0.8957622051239014,0.0,116.51912689208984,130.0,31758.58984375,0.0,1643.1148681640625,1.0,282.9945983886719,285.1263122558594,292.46826171875,292.4105529785156,293.1499938964844,293.1499938964844,283.04998779296875,34123.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5247459411621094,3.524768352508545,8.289893003166071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.37353515625,0.0,1384.6715087890625,1895.4371337890625,0.0,4300.0,0.8759886622428894,1.0,0.0,3.0,1.0,0.0
12135360,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.35791015625,0.9990000128746032,0.6315351128578186,0.4854831397533417,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35760498046875,0.8915305733680725,0.3839665055274963,0.3638004064559936,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.8182712197303772,0.2937568426132202,0.206425741314888,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.35699462890625,0.7761979699134827,0.2507719695568084,0.2389911562204361,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3566589355469,0.7355877757072449,0.211834117770195,0.9606863856315612,286.3576354980469,284.95001220703125,299.20281982421875,288.3426818847656,298.0188903808594,297.3812866210937,286.3598327636719,1.0,0.5101706385612488,0.478126585483551,0.478126585483551,1.0,1.0,-2.7077126502990723,0.9489180445671082,1.7587945461273191,0.3393580913543701,0.9058619141578674,0.9058619141578674,0.0,117.78460693359376,133.0,31937.822265625,0.0,1672.8616943359375,1.0,283.04071044921875,285.18017578125,292.4874267578125,292.4932861328125,293.1499938964844,293.1499938964844,282.75,34006.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5630671977996826,3.5630898475646973,8.47112914925674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.26806640625,0.0,1424.021240234375,1895.4371337890625,0.0,4300.0,0.8844277858734131,1.0,0.0,3.0,1.0,0.0
12135420,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322746872901917,0.4924415647983551,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1467590332031,0.8911412358283997,0.3884086310863495,0.3685453534126282,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169878125190735,0.295950174331665,0.2083464562892913,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754759192466736,0.2532439529895782,0.2417522370815277,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344010472297668,0.2133570313453674,0.9693793058395386,286.1466979980469,284.95001220703125,299.2275390625,288.34600830078125,298.02301025390625,297.3747863769531,286.1446533203125,1.0,0.5161311626434326,0.4771009385585785,0.4771009385585785,1.0,1.0,-2.737855672836304,0.959172546863556,1.7786831855773926,0.3428787887096405,0.9201555252075196,0.9201555252075196,0.0,120.87786102294922,136.0,32948.08203125,0.0,1731.5772705078125,1.0,282.7582092285156,284.9307556152344,292.6217041015625,292.750244140625,293.1499938964844,293.1499938964844,282.45001220703125,34176.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6321094036102295,3.632133007049561,8.802603588264901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.609375,0.0,1499.7816162109375,1895.4371337890625,0.0,4300.0,0.8999778628349304,1.0,0.0,3.0,1.0,0.0
12135480,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322746872901917,0.4924415647983551,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1467590332031,0.8911412358283997,0.3884086310863495,0.3685453534126282,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169878125190735,0.295950174331665,0.2083464562892913,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754759192466736,0.2532439529895782,0.2417522370815277,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344010472297668,0.2133570313453674,0.9693793058395386,286.1466979980469,284.95001220703125,299.2275390625,288.34600830078125,298.02301025390625,297.3747863769531,286.1446533203125,1.0,0.5161311626434326,0.4771009385585785,0.4771009385585785,1.0,1.0,-2.737855672836304,0.959172546863556,1.7786831855773926,0.3428787887096405,0.9201555252075196,0.9201555252075196,0.0,120.87786102294922,136.0,32948.08203125,0.0,1731.5772705078125,1.0,282.7582092285156,284.9307556152344,292.6217041015625,292.750244140625,293.1499938964844,293.1499938964844,282.45001220703125,34176.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6321094036102295,3.632133007049561,8.802603588264901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.609375,0.0,1499.7816162109375,1895.4371337890625,0.0,4300.0,0.8999778628349304,1.0,0.0,3.0,1.0,0.0
12135540,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.6296365857124329,0.5000476837158203,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8885339498519897,0.3906741440296173,0.3710534572601318,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8138764500617981,0.2965737581253052,0.2090472429990768,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7728396058082581,0.2542584836483001,0.2430278360843658,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.731644868850708,0.2137192189693451,0.9724262952804564,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,298.01544189453125,297.3544616699219,285.9197692871094,1.0,0.520374596118927,0.4763214290142059,0.4763214290142059,1.0,1.0,-2.756052255630493,0.9650256037712096,1.7910267114639282,0.3446783721446991,0.9281018972396852,0.9281018972396852,0.0,123.77159118652344,136.0,33803.671875,0.0,1772.4141845703125,1.0,282.4697570800781,284.67608642578125,292.70721435546875,292.9220275878906,293.1499938964844,293.1499938964844,282.45001220703125,34410.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.677083730697632,3.677107572555542,9.021947562359856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.9462890625,0.0,1551.5301513671875,1895.4371337890625,0.0,4300.0,0.9102094769477844,1.0,0.0,3.0,1.0,0.0
12135600,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053649902344,0.9990000128746032,0.6283770799636841,0.5027445554733276,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.887411892414093,0.3912908136844635,0.3716809749603271,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.8126004338264465,0.2966746687889099,0.2091540992259979,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063720703125,0.7717279195785522,0.2544868588447571,0.2432981878519058,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.7305207848548889,0.2137408107519149,0.9728042483329772,285.9056701660156,284.95001220703125,299.25,288.3490905761719,298.01275634765625,297.3477478027344,285.90350341796875,1.0,0.5216435790061951,0.4760752618312835,0.4760752618312835,1.0,1.0,-2.760956048965454,0.9665288925170898,1.7944271564483645,0.3450851738452911,0.9309342503547668,0.9309342503547668,0.0,124.75060272216795,139.0,33873.765625,0.0,1784.441650390625,1.0,282.4581604003906,284.6564636230469,292.70831298828125,292.9098205566406,293.1499938964844,293.1499938964844,282.1499938964844,34463.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690120458602905,3.6901445388793945,9.086034538086096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.81689453125,0.0,1566.642822265625,1895.4371337890625,0.0,4300.0,0.9131852984428406,1.0,0.0,3.0,1.0,0.0
12135660,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6210162043571472,0.5144714117050171,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822300434112549,0.3933063745498657,0.3738885819911957,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066373467445374,0.2965821325778961,0.209313303232193,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665715217590332,0.2549672722816467,0.2440476566553115,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252546548843384,0.2133185863494873,0.9724281430244446,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.00299072265625,297.3225402832031,285.6620178222656,1.0,0.5265725255012512,0.4749913811683655,0.4749913811683655,1.0,1.0,-2.7783472537994385,0.971431314945221,1.8069159984588623,0.3461095988750458,0.9384716153144836,0.9384716153144836,0.0,128.91868591308594,127.0,34737.76953125,0.0,1830.713134765625,1.0,282.15771484375,284.3838195800781,292.771728515625,293.0319519042969,293.1499938964844,293.1499938964844,281.8500061035156,34781.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.736238956451416,3.736263513565064,9.314564977103146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.4267578125,0.0,1621.9127197265625,1895.4371337890625,0.0,4300.0,0.9237576127052308,1.0,0.0,3.0,1.0,0.0
12135720,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6210162043571472,0.5144714117050171,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822300434112549,0.3933063745498657,0.3738885819911957,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066373467445374,0.2965821325778961,0.209313303232193,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665715217590332,0.2549672722816467,0.2440476566553115,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252546548843384,0.2133185863494873,0.9724281430244446,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.00299072265625,297.3225402832031,285.6620178222656,1.0,0.5265725255012512,0.4749913811683655,0.4749913811683655,1.0,1.0,-2.7783472537994385,0.971431314945221,1.8069159984588623,0.3461095988750458,0.9384716153144836,0.9384716153144836,0.0,128.91868591308594,127.0,34737.76953125,0.0,1830.713134765625,1.0,282.15771484375,284.3838195800781,292.771728515625,293.0319519042969,293.1499938964844,293.1499938964844,281.8500061035156,34781.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.736238956451416,3.736263513565064,9.314564977103146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.4267578125,0.0,1621.9127197265625,1895.4371337890625,0.0,4300.0,0.9237576127052308,1.0,0.0,3.0,1.0,0.0
12135780,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127915978431702,0.5144217014312744,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834421634674072,0.3947369456291199,0.375359833240509,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208374023437,0.8062061667442322,0.2959591746330261,0.2089632004499435,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666678428649902,0.2549183666706085,0.2441158443689346,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214782714844,0.7243086695671082,0.2122280448675155,0.9682493209838868,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255209803581238,0.473907470703125,0.473907470703125,1.0,1.0,-2.77472186088562,0.967803120613098,1.8069188594818115,0.3435693681240082,0.9427346587181092,0.9427346587181092,0.0,128.78414916992188,115.0,35443.890625,0.0,1824.4918212890625,1.0,281.8574523925781,284.1083374023437,292.8270568847656,293.1356201171875,293.1499938964844,293.1499938964844,281.54998779296875,35105.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7703003883361816,3.7703254222869873,9.485170835432656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.01220703125,0.0,1664.2552490234375,1895.4371337890625,0.0,4300.0,0.9316285848617554,1.0,0.0,3.0,1.0,0.0
12135840,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127915978431702,0.5144217014312744,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834421634674072,0.3947369456291199,0.375359833240509,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208374023437,0.8062061667442322,0.2959591746330261,0.2089632004499435,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666678428649902,0.2549183666706085,0.2441158443689346,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214782714844,0.7243086695671082,0.2122280448675155,0.9682493209838868,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255209803581238,0.473907470703125,0.473907470703125,1.0,1.0,-2.77472186088562,0.967803120613098,1.8069188594818115,0.3435693681240082,0.9427346587181092,0.9427346587181092,0.0,128.78414916992188,115.0,35443.890625,0.0,1824.4918212890625,1.0,281.8574523925781,284.1083374023437,292.8270568847656,293.1356201171875,293.1499938964844,293.1499938964844,281.54998779296875,35105.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7703003883361816,3.7703254222869873,9.485170835432656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.01220703125,0.0,1664.2552490234375,1895.4371337890625,0.0,4300.0,0.9316285848617554,1.0,0.0,3.0,1.0,0.0
12135900,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.609595537185669,0.5105640292167664,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.8861890435218811,0.3953506648540497,0.3759443163871765,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8078944683074951,0.2955645024776459,0.2086871564388275,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7684751749038696,0.2547957599163055,0.2439966052770614,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.7252947092056274,0.2115502506494522,0.9652143716812134,285.25927734375,284.95001220703125,299.3031921386719,288.3735656738281,297.99151611328125,297.2921142578125,285.2484741210937,1.0,0.5234102010726929,0.4733655154705047,0.4733655154705047,1.0,1.0,-2.766672372817993,0.9634829163551332,1.8031895160675049,0.3411011397838592,0.9432395696640016,0.9432395696640016,0.0,127.32167053222656,115.0,36185.265625,0.0,1805.2559814453125,1.0,281.5979919433594,283.9037170410156,292.8785400390625,293.2845153808594,293.1499938964844,293.1499938964844,281.54998779296875,35268.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7832305431365967,3.783255815505981,9.550341246722382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.87890625,0.0,1680.83447265625,1895.4371337890625,0.0,4300.0,0.9346136450767516,1.0,0.0,3.0,1.0,0.0
12135960,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.6070652008056641,0.5048549175262451,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8899579644203186,0.3958756029605865,0.3763747215270996,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.8104268908500671,0.2950951159000397,0.2083122432231903,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.7711259126663208,0.2545990645885467,0.2437540739774704,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7269772887229919,0.2108023315668106,0.9616009593009948,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,297.9873046875,297.2813415527344,285.1925048828125,1.0,0.5204374194145203,0.4730878174304962,0.4730878174304962,1.0,1.0,-2.7552497386932373,0.9582953453063964,1.7969543933868408,0.3385086953639984,0.944183886051178,0.944183886051178,0.0,125.19125366210938,103.0,36160.80078125,0.0,1777.873291015625,1.0,281.5572204589844,283.8399658203125,292.88116455078125,293.23614501953125,293.1499938964844,293.1499938964844,281.25,35408.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.793076992034912,3.793102264404297,9.600117891750417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.1513671875,0.0,1693.650146484375,1895.4371337890625,0.0,4300.0,0.93694806098938,1.0,0.0,3.0,1.0,0.0
12136020,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6041342616081238,0.4882850646972656,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008085131645204,0.3967861235141754,0.3770948350429535,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8180962204933167,0.2940493524074554,0.2074761986732483,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792146801948547,0.2540925443172455,0.2431288361549377,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326716780662537,0.2092607319355011,0.953881561756134,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124439597129822,0.4725324511528015,0.4725324511528015,1.0,1.0,-2.725177764892578,0.9450850486755372,1.780092716217041,0.3320675790309906,0.9425013661384584,0.9425013661384584,0.0,119.23399353027344,106.0,36737.6875,0.0,1705.1549072265625,1.0,281.2570495605469,283.569091796875,292.93389892578125,293.3279724121094,293.1499938964844,293.1499938964844,280.95001220703125,35710.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8046836853027344,3.804709196090698,9.658961062086746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.744140625,0.0,1709.907470703125,1895.4371337890625,0.0,4300.0,0.9397521018981934,1.0,0.0,3.0,1.0,0.0
12136080,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6041342616081238,0.4882850646972656,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008085131645204,0.3967861235141754,0.3770948350429535,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8180962204933167,0.2940493524074554,0.2074761986732483,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792146801948547,0.2540925443172455,0.2431288361549377,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326716780662537,0.2092607319355011,0.953881561756134,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124439597129822,0.4725324511528015,0.4725324511528015,1.0,1.0,-2.725177764892578,0.9450850486755372,1.780092716217041,0.3320675790309906,0.9425013661384584,0.9425013661384584,0.0,119.23399353027344,106.0,36737.6875,0.0,1705.1549072265625,1.0,281.2570495605469,283.569091796875,292.93389892578125,293.3279724121094,293.1499938964844,293.1499938964844,280.95001220703125,35710.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8046836853027344,3.804709196090698,9.658961062086746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.744140625,0.0,1709.907470703125,1895.4371337890625,0.0,4300.0,0.9397521018981934,1.0,0.0,3.0,1.0,0.0
12136140,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.9990000128746032,0.6023829579353333,0.4790311753749847,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074141383171082,0.3975629210472107,0.3777454793453216,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219451308250427,0.2929003536701202,0.2066136449575424,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.783595860004425,0.2534878551959991,0.2424721419811248,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.735254168510437,0.2077371478080749,0.9465294480323792,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736633300781,297.24383544921875,284.7432556152344,1.0,0.507779061794281,0.4719770848751068,0.4719770848751068,1.0,1.0,-2.7041609287261963,0.9355587363243104,1.7686021327972412,0.3269798457622528,0.9379621148109436,0.9379621148109436,0.0,115.82003021240234,109.0,37478.05859375,0.0,1658.6710205078125,1.0,280.95703125,283.3141174316406,292.987548828125,293.4229431152344,293.1499938964844,293.1499938964844,280.6499938964844,36005.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.805268049240112,3.805293560028076,9.661927151682903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.06640625,0.0,1712.9129638671875,1895.4371337890625,0.0,4300.0,0.94007408618927,1.0,0.0,3.0,1.0,0.0
12136200,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.9990000128746032,0.6023829579353333,0.4790311753749847,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074141383171082,0.3975629210472107,0.3777454793453216,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219451308250427,0.2929003536701202,0.2066136449575424,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.783595860004425,0.2534878551959991,0.2424721419811248,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.735254168510437,0.2077371478080749,0.9465294480323792,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736633300781,297.24383544921875,284.7432556152344,1.0,0.507779061794281,0.4719770848751068,0.4719770848751068,1.0,1.0,-2.7041609287261963,0.9355587363243104,1.7686021327972412,0.3269798457622528,0.9379621148109436,0.9379621148109436,0.0,115.82003021240234,109.0,37478.05859375,0.0,1658.6710205078125,1.0,280.95703125,283.3141174316406,292.987548828125,293.4229431152344,293.1499938964844,293.1499938964844,280.6499938964844,36005.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.805268049240112,3.805293560028076,9.661927151682903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.06640625,0.0,1712.9129638671875,1895.4371337890625,0.0,4300.0,0.94007408618927,1.0,0.0,3.0,1.0,0.0
12136260,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5410461425781,0.9990000128746032,0.5993112325668335,0.4757675528526306,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102562069892884,0.3982629776000976,0.3783885836601257,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226342797279358,0.2916912138462066,0.2057580351829528,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847122550010681,0.2528220415115356,0.2418246120214462,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351168990135193,0.2061964869499206,0.939513385295868,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9692077636719,297.2265014648437,284.5395812988281,1.0,0.5052044987678528,0.4721244871616363,0.4721244871616363,1.0,1.0,-2.6907687187194824,0.9304192066192628,1.7603493928909302,0.3247176706790924,0.9308254718780518,0.9308254718780518,0.0,114.41735076904295,112.0,38340.890625,0.0,1632.93017578125,1.0,280.6570739746094,283.07421875,293.0506896972656,293.53619384765625,293.1499938964844,293.1499938964844,280.3500061035156,36293.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7951955795288086,3.795221090316773,9.610845381757829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.89990234375,0.0,1703.0716552734375,1895.4371337890625,0.0,4300.0,0.937995672225952,1.0,0.0,3.0,1.0,0.0
12136320,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5410461425781,0.9990000128746032,0.5993112325668335,0.4757675528526306,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102562069892884,0.3982629776000976,0.3783885836601257,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226342797279358,0.2916912138462066,0.2057580351829528,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847122550010681,0.2528220415115356,0.2418246120214462,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351168990135193,0.2061964869499206,0.939513385295868,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9692077636719,297.2265014648437,284.5395812988281,1.0,0.5052044987678528,0.4721244871616363,0.4721244871616363,1.0,1.0,-2.6907687187194824,0.9304192066192628,1.7603493928909302,0.3247176706790924,0.9308254718780518,0.9308254718780518,0.0,114.41735076904295,112.0,38340.890625,0.0,1632.93017578125,1.0,280.6570739746094,283.07421875,293.0506896972656,293.53619384765625,293.1499938964844,293.1499938964844,280.3500061035156,36293.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7951955795288086,3.795221090316773,9.610845381757829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.89990234375,0.0,1703.0716552734375,1895.4371337890625,0.0,4300.0,0.937995672225952,1.0,0.0,3.0,1.0,0.0
12136380,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944799780845642,0.476620078086853,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101877212524414,0.3988640308380127,0.3789895176887512,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210853338241577,0.2904067933559418,0.204886257648468,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834908366203308,0.2520837485790252,0.2411572039127349,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329872250556946,0.2045693695545196,0.9323946833610536,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652404785156,297.2095642089844,284.3437194824219,1.0,0.5041086673736572,0.4722719192504883,0.4722719192504883,1.0,1.0,-2.68210768699646,0.9272239804267884,1.7548835277557373,0.3233723044395447,0.9211267828941344,0.9211267828941344,0.0,114.34912109375,115.0,39220.36328125,0.0,1620.2408447265625,1.0,280.357177734375,282.8429870605469,293.1203308105469,293.6588439941406,293.1499938964844,293.1499938964844,280.04998779296875,36588.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7742063999176025,3.7742316722869873,9.504834679319174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.314453125,0.0,1680.35107421875,1895.4371337890625,0.0,4300.0,0.9334731698036194,1.0,0.0,3.0,1.0,0.0
