time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136440,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944799780845642,0.476620078086853,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101877212524414,0.3988640308380127,0.3789895176887512,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210853338241577,0.2904067933559418,0.204886257648468,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834908366203308,0.2520837485790252,0.2411572039127349,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329872250556946,0.2045693695545196,0.9323946833610536,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652404785156,297.2095642089844,284.3437194824219,1.0,0.5041086673736572,0.4722719192504883,0.4722719192504883,1.0,1.0,-2.68210768699646,0.9272239804267884,1.7548835277557373,0.3233723044395447,0.9211267828941344,0.9211267828941344,0.0,114.34912109375,115.0,39220.36328125,0.0,1620.2408447265625,1.0,280.357177734375,282.8429870605469,293.1203308105469,293.6588439941406,293.1499938964844,293.1499938964844,280.04998779296875,36588.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7742063999176025,3.7742316722869873,9.504834679319174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.314453125,0.0,1680.35107421875,1895.4371337890625,0.0,4300.0,0.9334731698036194,1.0,0.0,3.0,1.0,0.0
12136500,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.9990000128746032,0.5914182066917419,0.4781522750854492,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.9093875288963318,0.3991391360759735,0.3793028593063354,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.8197295069694519,0.2897492945194244,0.2044632285833358,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.7822725772857666,0.2516970634460449,0.2408332973718643,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.7313914895057678,0.2037220150232315,0.9288024306297302,284.20220947265625,284.95001220703125,299.40875244140625,288.50811767578125,297.96356201171875,297.2015380859375,284.1927185058594,1.0,0.5039694905281067,0.472345620393753,0.472345620393753,1.0,1.0,-2.679109573364258,0.92616206407547,1.7529475688934326,0.3229445815086365,0.9147655367851256,0.9147655367851256,0.0,114.67581939697266,115.0,40062.6171875,0.0,1617.46484375,1.0,280.09820556640625,282.6622314453125,293.1806030273437,293.8207397460937,293.1499938964844,293.1499938964844,280.04998779296875,36754.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.759614229202272,3.759639263153076,9.431479952581868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.46923828125,0.0,1664.390625,1895.4371337890625,0.0,4300.0,0.930273413658142,1.0,0.0,3.0,1.0,0.0
12136560,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9990000128746032,0.5878748893737793,0.4804702997207641,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.9079716205596924,0.399354487657547,0.3795220851898193,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.8178793787956238,0.2890428900718689,0.2039842158555984,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.7805588245391846,0.251267522573471,0.2404507398605346,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.7293597459793091,0.2028189003467559,0.9249165654182434,284.1560974121094,284.95001220703125,299.4192199707031,288.5264892578125,297.96148681640625,297.19317626953125,284.1551208496094,1.0,0.504028856754303,0.472260981798172,0.472260981798172,1.0,1.0,-2.676452875137329,0.9249497056007384,1.7515032291412354,0.3222993314266205,0.9089616537094116,0.9089616537094116,0.0,115.2400360107422,103.0,40097.33203125,0.0,1616.26318359375,1.0,280.0572814941406,282.6202392578125,293.19384765625,293.78631591796875,293.1499938964844,293.1499938964844,279.75,36900.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.741687774658203,3.741712808609009,9.341752615910082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.96435546875,0.0,1644.4932861328125,1895.4371337890625,0.0,4300.0,0.9263845682144164,1.0,0.0,3.0,1.0,0.0
12136620,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5812475681304932,0.4738134145736694,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.912929117679596,0.3996853530406952,0.3798041641712188,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201290369033813,0.2875606417655945,0.2029229551553726,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832584381103516,0.250334084033966,0.2395291030406952,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.730368435382843,0.2009128183126449,0.9162020087242126,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991708099842071,0.4720917344093323,0.4720917344093323,1.0,1.0,-2.655959367752075,0.9163416028022766,1.7396175861358645,0.3184945285320282,0.894221305847168,0.894221305847168,0.0,112.65050506591795,91.0,40772.4609375,0.0,1575.5914306640625,1.0,279.7576599121094,282.396240234375,293.2673034667969,293.907958984375,293.1499938964844,293.1499938964844,280.04998779296875,37246.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6964290142059326,3.69645357131958,9.11712731976877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.830078125,0.0,1594.8818359375,1895.4371337890625,0.0,4300.0,0.916481912136078,1.0,0.0,3.0,1.0,0.0
12136680,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5812475681304932,0.4738134145736694,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.912929117679596,0.3996853530406952,0.3798041641712188,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201290369033813,0.2875606417655945,0.2029229551553726,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832584381103516,0.250334084033966,0.2395291030406952,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.730368435382843,0.2009128183126449,0.9162020087242126,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991708099842071,0.4720917344093323,0.4720917344093323,1.0,1.0,-2.655959367752075,0.9163416028022766,1.7396175861358645,0.3184945285320282,0.894221305847168,0.894221305847168,0.0,112.65050506591795,91.0,40772.4609375,0.0,1575.5914306640625,1.0,279.7576599121094,282.396240234375,293.2673034667969,293.907958984375,293.1499938964844,293.1499938964844,280.04998779296875,37246.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6964290142059326,3.69645357131958,9.11712731976877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.830078125,0.0,1594.8818359375,1895.4371337890625,0.0,4300.0,0.916481912136078,1.0,0.0,3.0,1.0,0.0
12136740,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13232421875,0.9990000128746032,0.5797863006591797,0.4602904319763183,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1320495605469,0.923737406730652,0.4009388089179992,0.3804425597190857,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.8267596960067749,0.2871794402599334,0.202291652560234,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.7904548048973083,0.2502023875713348,0.2389884293079376,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.7353355288505554,0.1999170333147049,0.909824550151825,284.13201904296875,284.95001220703125,299.45758056640625,288.5997314453125,297.9609680175781,297.1762084960937,284.1346130371094,1.0,0.4926794767379761,0.4719495773315429,0.4719495773315429,1.0,1.0,-2.6314072608947754,0.9061718583106996,1.7252354621887207,0.3138115108013153,0.8864655494689941,0.8864655494689941,0.0,108.0548858642578,91.0,39507.37890625,0.0,1520.9239501953125,1.0,280.0362548828125,282.6124267578125,293.1860046386719,293.69500732421875,293.1499938964844,293.1499938964844,280.04998779296875,37221.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657377243041992,3.6574013233184814,8.925504744183854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.662109375,0.0,1550.5494384765625,1895.4371337890625,0.0,4300.0,0.9077823758125304,1.0,0.0,3.0,1.0,0.0
12136800,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.9990000128746032,0.579995334148407,0.4568455815315246,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.9266877770423888,0.4012824296951294,0.3806996941566467,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.8286505937576294,0.287202775478363,0.2022600322961807,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388244628906,0.7924832105636597,0.2502568364143371,0.2389778196811676,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.7368515729904175,0.1998162567615509,0.9090421199798584,284.1392517089844,284.95001220703125,299.4609069824219,288.6064758300781,297.96246337890625,297.1771240234375,284.1405944824219,1.0,0.4912666380405426,0.4719224870204925,0.4719224870204925,1.0,1.0,-2.626586437225342,0.9041765928268432,1.722409725189209,0.3128936886787414,0.8848254680633545,0.8848254680633545,0.0,106.9521713256836,94.0,39430.51171875,0.0,1509.40234375,1.0,280.0423583984375,282.6209411621094,293.1864013671875,293.69854736328125,293.1499938964844,293.1499938964844,280.3500061035156,37223.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650074243545532,3.6500983238220215,8.88989575287269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.57080078125,0.0,1542.4061279296875,1895.4371337890625,0.0,4300.0,0.9061472415924072,1.0,0.0,3.0,1.0,0.0
12136860,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5833367705345154,0.443646103143692,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.939500629901886,0.404191642999649,0.3830330669879913,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366345763206482,0.2880257964134216,0.2025557309389114,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3434753417969,0.8011003136634827,0.2511851787567138,0.2395043820142746,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.34295654296875,0.743196427822113,0.1998509764671325,0.9073682427406312,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776916503906,297.1900939941406,284.3466186523437,1.0,0.4870031476020813,0.4721061289310455,0.4721061289310455,1.0,1.0,-2.6124844551086426,0.8988465666770935,1.7136378288269043,0.3104300200939178,0.8783840537071228,0.8783840537071228,0.0,102.93193817138672,97.0,38268.31640625,0.0,1472.3963623046875,1.0,280.3415832519531,282.8709716796875,293.13531494140625,293.56024169921875,293.1499938964844,293.1499938964844,280.6499938964844,37059.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6097121238708496,3.60973596572876,8.694376560924866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.3095703125,0.0,1496.6453857421875,1895.4371337890625,0.0,4300.0,0.89704430103302,1.0,0.0,3.0,1.0,0.0
12136920,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5833367705345154,0.443646103143692,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.939500629901886,0.404191642999649,0.3830330669879913,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366345763206482,0.2880257964134216,0.2025557309389114,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3434753417969,0.8011003136634827,0.2511851787567138,0.2395043820142746,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.34295654296875,0.743196427822113,0.1998509764671325,0.9073682427406312,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776916503906,297.1900939941406,284.3466186523437,1.0,0.4870031476020813,0.4721061289310455,0.4721061289310455,1.0,1.0,-2.6124844551086426,0.8988465666770935,1.7136378288269043,0.3104300200939178,0.8783840537071228,0.8783840537071228,0.0,102.93193817138672,97.0,38268.31640625,0.0,1472.3963623046875,1.0,280.3415832519531,282.8709716796875,293.13531494140625,293.56024169921875,293.1499938964844,293.1499938964844,280.6499938964844,37059.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6097121238708496,3.60973596572876,8.694376560924866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.3095703125,0.0,1496.6453857421875,1895.4371337890625,0.0,4300.0,0.89704430103302,1.0,0.0,3.0,1.0,0.0
12136980,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5878512859344482,0.4348546266555786,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495705366134644,0.4078404605388641,0.3862205743789673,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430500030517578,0.2894976735115051,0.2034159749746322,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079950213432312,0.2527231276035309,0.240737646818161,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485032081604004,0.2005979269742965,0.9095991849899292,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853076934814453,0.4722897410392761,0.4722897410392761,1.0,1.0,-2.610937595367432,0.8985835909843445,1.7123539447784424,0.3103902339935303,0.8749006986618042,0.8749006986618042,0.0,100.584228515625,100.0,37289.25390625,0.0,1459.8765869140625,1.0,280.6412658691406,283.1268920898437,293.1060791015625,293.4623107910156,293.1499938964844,293.1499938964844,280.95001220703125,36805.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.578707695007324,3.578731298446656,8.545663376935408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.7041015625,0.0,1461.197021484375,1895.4371337890625,0.0,4300.0,0.8899622559547424,1.0,0.0,3.0,1.0,0.0
12137040,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5878512859344482,0.4348546266555786,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495705366134644,0.4078404605388641,0.3862205743789673,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430500030517578,0.2894976735115051,0.2034159749746322,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079950213432312,0.2527231276035309,0.240737646818161,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485032081604004,0.2005979269742965,0.9095991849899292,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853076934814453,0.4722897410392761,0.4722897410392761,1.0,1.0,-2.610937595367432,0.8985835909843445,1.7123539447784424,0.3103902339935303,0.8749006986618042,0.8749006986618042,0.0,100.584228515625,100.0,37289.25390625,0.0,1459.8765869140625,1.0,280.6412658691406,283.1268920898437,293.1060791015625,293.4623107910156,293.1499938964844,293.1499938964844,280.95001220703125,36805.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.578707695007324,3.578731298446656,8.545663376935408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.7041015625,0.0,1461.197021484375,1895.4371337890625,0.0,4300.0,0.8899622559547424,1.0,0.0,3.0,1.0,0.0
12137100,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9990000128746032,0.5902372002601624,0.4319199919700622,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.953516721725464,0.4098303020000458,0.3879872262477875,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.8455826044082642,0.2903738617897033,0.2039584964513778,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.8106656074523926,0.2536328732967376,0.2415096163749694,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7506435513496399,0.2011251896619796,0.9115610122680664,284.7116394042969,284.95001220703125,299.5125427246094,288.7176513671875,298.00640869140625,297.2168273925781,284.72296142578125,1.0,0.4852331280708313,0.4723815321922302,0.4723815321922302,1.0,1.0,-2.6134674549102783,0.8997827768325806,1.7136845588684082,0.310981422662735,0.8747729659080505,0.8747729659080505,0.0,99.91497802734376,100.0,36452.75390625,0.0,1460.2813720703125,1.0,280.8966064453125,283.31805419921875,293.0738525390625,293.3280029296875,293.1499938964844,293.1499938964844,280.95001220703125,36643.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5671825408935547,3.567205905914306,8.490709433317534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.369140625,0.0,1447.6734619140625,1895.4371337890625,0.0,4300.0,0.8873197436332703,1.0,0.0,3.0,1.0,0.0
12137160,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.9990000128746032,0.592719316482544,0.4296684563159942,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.9570202827453612,0.4119462370872497,0.3899290859699249,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.8478614687919617,0.2913576662540436,0.2046107947826385,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8130316138267517,0.2546432912349701,0.2424142211675644,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.7525835633277893,0.2017479091882705,0.914113461971283,284.7760925292969,284.95001220703125,299.5227966308594,288.7408752441406,298.0162658691406,297.2261962890625,284.77886962890625,1.0,0.4855961501598358,0.4723304510116577,0.4723304510116577,1.0,1.0,-2.618029832839966,0.9015471935272216,1.7164825201034546,0.3116892278194427,0.8743076324462891,0.8743076324462891,0.0,99.49468231201172,118.0,36402.15625,0.0,1464.521484375,1.0,280.9411315917969,283.381103515625,293.0895080566406,293.3869934082031,293.1499938964844,293.1499938964844,281.25,36498.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5591323375701904,3.559155464172364,8.4524293697541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.22705078125,0.0,1438.0438232421875,1895.4371337890625,0.0,4300.0,0.885383129119873,1.0,0.0,3.0,1.0,0.0
12137220,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5958362817764282,0.4407597780227661,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9519597291946412,0.4164203703403473,0.3941530585289001,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430079817771912,0.2935260534286499,0.2061459273099899,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085923194885254,0.2568653225898742,0.2445480078458786,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481786012649536,0.2031622678041458,0.920697808265686,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929249584674835,0.4722282290458679,0.4722282290458679,1.0,1.0,-2.6487245559692383,0.9137622117996216,1.7349623441696167,0.316716730594635,0.8768019676208496,0.8768019676208496,0.0,103.40111541748048,136.0,35783.08984375,0.0,1523.773193359375,1.0,281.24090576171875,283.6434631347656,293.0826416015625,293.3331604003906,293.1499938964844,293.1499938964844,281.54998779296875,36155.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.552271604537964,3.5522947311401367,8.419875143772515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.0732421875,0.0,1428.2652587890625,1895.4371337890625,0.0,4300.0,0.883608341217041,1.0,0.0,3.0,1.0,0.0
12137280,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5958362817764282,0.4407597780227661,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9519597291946412,0.4164203703403473,0.3941530585289001,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430079817771912,0.2935260534286499,0.2061459273099899,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085923194885254,0.2568653225898742,0.2445480078458786,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481786012649536,0.2031622678041458,0.920697808265686,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929249584674835,0.4722282290458679,0.4722282290458679,1.0,1.0,-2.6487245559692383,0.9137622117996216,1.7349623441696167,0.316716730594635,0.8768019676208496,0.8768019676208496,0.0,103.40111541748048,136.0,35783.08984375,0.0,1523.773193359375,1.0,281.24090576171875,283.6434631347656,293.0826416015625,293.3331604003906,293.1499938964844,293.1499938964844,281.54998779296875,36155.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.552271604537964,3.5522947311401367,8.419875143772515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.0732421875,0.0,1428.2652587890625,1895.4371337890625,0.0,4300.0,0.883608341217041,1.0,0.0,3.0,1.0,0.0
12137340,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5943200588226318,0.4641978442668915,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377737641334534,0.421269804239273,0.3988611400127411,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317424654960632,0.295999675989151,0.207992672920227,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972255945205688,0.2593631148338318,0.2470815479755401,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381260991096497,0.2047618329524994,0.9288298487663268,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0576171875,297.2622985839844,285.25885009765625,1.0,0.5050651431083679,0.4721260368824005,0.4721260368824005,1.0,1.0,-2.6975674629211426,0.933261215686798,1.7643063068389893,0.3251526951789856,0.8828126192092896,0.8828126192092896,0.0,111.39307403564452,154.0,35553.91015625,0.0,1628.8250732421875,1.0,281.5408935546875,283.9220275878906,293.0927429199219,293.31854248046875,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.559682607650757,3.5597057342529297,8.45504303015332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.830078125,0.0,1433.334228515625,1895.4371337890625,0.0,4300.0,0.8849830627441406,1.0,0.0,3.0,1.0,0.0
12137400,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5943200588226318,0.4641978442668915,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377737641334534,0.421269804239273,0.3988611400127411,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317424654960632,0.295999675989151,0.207992672920227,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972255945205688,0.2593631148338318,0.2470815479755401,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381260991096497,0.2047618329524994,0.9288298487663268,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0576171875,297.2622985839844,285.25885009765625,1.0,0.5050651431083679,0.4721260368824005,0.4721260368824005,1.0,1.0,-2.6975674629211426,0.933261215686798,1.7643063068389893,0.3251526951789856,0.8828126192092896,0.8828126192092896,0.0,111.39307403564452,154.0,35553.91015625,0.0,1628.8250732421875,1.0,281.5408935546875,283.9220275878906,293.0927429199219,293.31854248046875,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.559682607650757,3.5597057342529297,8.45504303015332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.830078125,0.0,1433.334228515625,1895.4371337890625,0.0,4300.0,0.8849830627441406,1.0,0.0,3.0,1.0,0.0
12137460,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882944464683533,0.4955235421657562,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188452959060668,0.4264393746852875,0.4039900600910187,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175499439239502,0.2987326085567474,0.2101068645715713,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826641798019409,0.2620916664600372,0.2499487549066543,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255796194076538,0.2064449340105056,0.9379703402519226,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.07879638671875,297.2821350097656,285.5142822265625,1.0,0.5205508470535278,0.4710763394832611,0.4710763394832611,1.0,1.0,-2.758336544036865,0.9557059407234192,1.8026305437088013,0.3339305520057678,0.8922759294509888,0.8922759294509888,0.0,122.47393035888672,157.0,35452.15625,0.0,1769.8399658203125,1.0,281.8410339355469,284.20098876953125,293.11724853515625,293.33087158203125,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.581549406051636,3.5815725326538086,8.559239290661935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.8505859375,0.0,1453.8463134765625,1895.4371337890625,0.0,4300.0,0.8895830512046814,1.0,0.0,3.0,1.0,0.0
12137520,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882944464683533,0.4955235421657562,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188452959060668,0.4264393746852875,0.4039900600910187,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175499439239502,0.2987326085567474,0.2101068645715713,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826641798019409,0.2620916664600372,0.2499487549066543,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255796194076538,0.2064449340105056,0.9379703402519226,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.07879638671875,297.2821350097656,285.5142822265625,1.0,0.5205508470535278,0.4710763394832611,0.4710763394832611,1.0,1.0,-2.758336544036865,0.9557059407234192,1.8026305437088013,0.3339305520057678,0.8922759294509888,0.8922759294509888,0.0,122.47393035888672,157.0,35452.15625,0.0,1769.8399658203125,1.0,281.8410339355469,284.20098876953125,293.11724853515625,293.33087158203125,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.581549406051636,3.5815725326538086,8.559239290661935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.8505859375,0.0,1453.8463134765625,1895.4371337890625,0.0,4300.0,0.8895830512046814,1.0,0.0,3.0,1.0,0.0
12137580,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5804105997085571,0.5195267200469971,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070777893066406,0.431788831949234,0.4092615246772766,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078202605247498,0.3016042113304138,0.2122938930988311,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732526659965515,0.2649440169334411,0.2528963387012481,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169278860092163,0.2080423086881637,0.9465903639793396,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965576171875,297.2977294921875,285.7533569335937,1.0,0.5328309535980225,0.4700266420841217,0.4700266420841217,1.0,1.0,-2.810063600540161,0.9743249416351318,1.8357387781143188,0.3412292003631592,0.9048731327056884,0.9048731327056884,0.0,131.5971221923828,160.0,35233.11328125,0.0,1892.95458984375,1.0,282.14129638671875,284.4651794433594,293.1478881835937,293.35064697265625,293.1499938964844,293.1499938964844,281.8500061035156,35036.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6167311668396,3.616754531860352,8.728221132514591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.0048828125,0.0,1489.3258056640625,1895.4371337890625,0.0,4300.0,0.8971915245056152,1.0,0.0,3.0,1.0,0.0
12137640,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5804105997085571,0.5195267200469971,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070777893066406,0.431788831949234,0.4092615246772766,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078202605247498,0.3016042113304138,0.2122938930988311,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732526659965515,0.2649440169334411,0.2528963387012481,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169278860092163,0.2080423086881637,0.9465903639793396,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965576171875,297.2977294921875,285.7533569335937,1.0,0.5328309535980225,0.4700266420841217,0.4700266420841217,1.0,1.0,-2.810063600540161,0.9743249416351318,1.8357387781143188,0.3412292003631592,0.9048731327056884,0.9048731327056884,0.0,131.5971221923828,160.0,35233.11328125,0.0,1892.95458984375,1.0,282.14129638671875,284.4651794433594,293.1478881835937,293.35064697265625,293.1499938964844,293.1499938964844,281.8500061035156,35036.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6167311668396,3.616754531860352,8.728221132514591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.0048828125,0.0,1489.3258056640625,1895.4371337890625,0.0,4300.0,0.8971915245056152,1.0,0.0,3.0,1.0,0.0
12137700,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312561035156,0.9932628870010376,0.5763171315193176,0.5206252336502075,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8996409177780151,0.433970183134079,0.4117995500564575,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341857910156,0.8009872436523438,0.3026202917098999,0.2133305072784423,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6350402832031,0.7670036554336548,0.2660480141639709,0.2543278336524963,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371154785156,0.7108827829360962,0.2085196375846862,0.9505027532577516,285.6324462890625,284.95001220703125,299.6137390136719,288.9544982910156,298.1018981933594,297.3012390136719,285.6236267089844,1.0,0.5376521348953247,0.469501793384552,0.469501793384552,1.0,1.0,-2.822137355804444,0.9780540466308594,1.844083309173584,0.3426776826381683,0.9083251953125,0.9083251953125,0.0,136.9749298095703,160.0,36195.91796875,0.0,1937.9080810546875,1.0,281.8991394042969,284.2979431152344,293.2624816894531,293.6172180175781,293.1499938964844,293.1499938964844,281.8500061035156,35048.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6350159645080566,3.635039567947388,8.816696777103061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.52978515625,0.0,1509.4736328125,1895.4371337890625,0.0,4300.0,0.9012330174446106,1.0,0.0,3.0,1.0,0.0
12137760,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.9834278225898744,0.5729550719261169,0.5174525380134583,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5822448730469,0.8916969895362854,0.4355846047401428,0.413746029138565,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.7934815883636475,0.3031401634216308,0.2139917165040969,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.7602939605712891,0.266747385263443,0.2553594410419464,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831604003906,0.7039105892181396,0.2086314409971237,0.9527043104171752,285.582275390625,284.95001220703125,299.6236572265625,288.9778747558594,298.1031799316406,297.2997131347656,285.5806884765625,1.0,0.5414334535598755,0.4686992168426513,0.4686992168426513,1.0,1.0,-2.8253543376922607,0.977727472782135,1.8476269245147705,0.3417646586894989,0.911992847919464,0.911992847919464,0.0,142.44850158691406,163.0,36367.46484375,0.0,1969.419677734375,1.0,281.85797119140625,284.24200439453125,293.3185119628906,293.6538391113281,293.1499938964844,293.1499938964844,281.54998779296875,35092.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6514062881469727,3.651430130004883,8.896385566004028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.73095703125,0.0,1527.9444580078125,1895.4371337890625,0.0,4300.0,0.9049566388130188,1.0,0.0,3.0,1.0,0.0
12137820,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37725830078125,0.9660559296607972,0.5671468377113342,0.5124274492263794,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.8793498277664185,0.4378368854522705,0.4165107011795044,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.781406044960022,0.3033104538917541,0.2145672142505645,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7498013377189636,0.2673852145671844,0.256549596786499,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.6923428177833557,0.2081996947526931,0.953416109085083,285.37750244140625,284.95001220703125,299.6434631347656,289.0238037109375,298.1000671386719,297.2886962890625,285.3755798339844,1.0,0.5469882488250732,0.4670940637588501,0.4670940637588501,1.0,1.0,-2.825623273849488,0.974532961845398,1.8510901927948,0.3386355936527252,0.916022777557373,0.916022777557373,0.0,151.45115661621094,166.0,37342.05078125,0.0,2013.239501953125,1.0,281.5581359863281,283.9879150390625,293.4399719238281,293.8531799316406,293.1499938964844,293.1499938964844,281.25,35279.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678922414779663,3.678946733474731,9.030973160406576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.40234375,0.0,1560.1485595703125,1895.4371337890625,0.0,4300.0,0.9112403988838196,1.0,0.0,3.0,1.0,0.0
12137880,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37725830078125,0.9660559296607972,0.5671468377113342,0.5124274492263794,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.8793498277664185,0.4378368854522705,0.4165107011795044,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.781406044960022,0.3033104538917541,0.2145672142505645,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7498013377189636,0.2673852145671844,0.256549596786499,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.6923428177833557,0.2081996947526931,0.953416109085083,285.37750244140625,284.95001220703125,299.6434631347656,289.0238037109375,298.1000671386719,297.2886962890625,285.3755798339844,1.0,0.5469882488250732,0.4670940637588501,0.4670940637588501,1.0,1.0,-2.825623273849488,0.974532961845398,1.8510901927948,0.3386355936527252,0.916022777557373,0.916022777557373,0.0,151.45115661621094,166.0,37342.05078125,0.0,2013.239501953125,1.0,281.5581359863281,283.9879150390625,293.4399719238281,293.8531799316406,293.1499938964844,293.1499938964844,281.25,35279.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678922414779663,3.678946733474731,9.030973160406576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.40234375,0.0,1560.1485595703125,1895.4371337890625,0.0,4300.0,0.9112403988838196,1.0,0.0,3.0,1.0,0.0
12137940,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.9520453214645386,0.5618907809257507,0.5080384016036987,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.8707860112190247,0.4392243921756744,0.4182323813438415,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.180419921875,0.7726553082466125,0.3028521239757538,0.214545726776123,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806335449219,0.7423546314239502,0.2673887610435486,0.2569504678249359,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18121337890625,0.683662474155426,0.207296997308731,0.9511803984642028,285.1799621582031,284.95001220703125,299.6615295410156,289.0648498535156,298.09356689453125,297.2735900878906,285.1776428222656,1.0,0.5503363013267517,0.465617299079895,0.465617299079895,1.0,1.0,-2.8201913833618164,0.9693198204040528,1.850871562957764,0.3347212076187134,0.917189359664917,0.917189359664917,0.0,158.03973388671875,166.0,38364.57421875,0.0,2036.124755859375,1.0,281.2606811523437,283.7457275390625,293.53680419921875,294.022216796875,293.1499938964844,293.1499938964844,281.25,35499.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.696523666381836,3.696547985076904,9.117594004237616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.7392578125,0.0,1581.751953125,1895.4371337890625,0.0,4300.0,0.9153288006782532,1.0,0.0,3.0,1.0,0.0
12138000,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.950896978378296,0.5614617466926575,0.5076486468315125,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.8701326251029968,0.4393421709537506,0.4183559417724609,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764221191406,0.77197265625,0.3028083741664886,0.2145263850688934,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766052246094,0.7417767643928528,0.2673816084861755,0.256962239742279,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.6829724311828613,0.2072107344865799,0.950888216495514,285.17608642578125,284.95001220703125,299.6630859375,289.068359375,298.093017578125,297.2723083496094,285.1741943359375,1.0,0.5505656599998474,0.4654888808727264,0.4654888808727264,1.0,1.0,-2.81951117515564,0.968783974647522,1.8507272005081177,0.3343388438224792,0.917380690574646,0.917380690574646,0.0,158.55252075195312,169.0,38372.74609375,0.0,2037.4825439453125,1.0,281.2579345703125,283.7416076660156,293.5385437011719,294.0198059082031,293.1499938964844,293.1499938964844,280.95001220703125,35510.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6978044509887695,3.697828769683838,9.123913287112372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.24755859375,0.0,1583.2974853515625,1895.4371337890625,0.0,4300.0,0.9156267642974854,1.0,0.0,3.0,1.0,0.0
12138060,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9375531077384948,0.5556603670120239,0.5027516484260559,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8630351424217224,0.4404501318931579,0.4197219014167785,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7643890976905823,0.3019583225250244,0.2141667902469635,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7353660464286804,0.2670199275016784,0.2569375038146972,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.675159752368927,0.2059061825275421,0.9465054869651794,284.9759521484375,284.95001220703125,299.6825866699219,289.1111755371094,298.0865173339844,297.2542724609375,284.9740905761719,1.0,0.5528318285942078,0.4650484025478363,0.4650484025478363,1.0,1.0,-2.8095412254333496,0.9638264775276184,1.8457146883010864,0.3316677808761596,0.9160882830619812,0.9160882830619812,0.0,164.2821502685547,172.0,39375.95703125,0.0,2048.722412109375,1.0,280.95782470703125,283.4997253417969,293.6298828125,294.1763916015625,293.1499938964844,293.1499938964844,280.6499938964844,35765.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.707247018814087,3.7072715759277344,9.170570365313324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.66455078125,0.0,1596.0177001953125,1895.4371337890625,0.0,4300.0,0.9179136753082277,1.0,0.0,3.0,1.0,0.0
12138120,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9375531077384948,0.5556603670120239,0.5027516484260559,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8630351424217224,0.4404501318931579,0.4197219014167785,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7643890976905823,0.3019583225250244,0.2141667902469635,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7353660464286804,0.2670199275016784,0.2569375038146972,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.675159752368927,0.2059061825275421,0.9465054869651794,284.9759521484375,284.95001220703125,299.6825866699219,289.1111755371094,298.0865173339844,297.2542724609375,284.9740905761719,1.0,0.5528318285942078,0.4650484025478363,0.4650484025478363,1.0,1.0,-2.8095412254333496,0.9638264775276184,1.8457146883010864,0.3316677808761596,0.9160882830619812,0.9160882830619812,0.0,164.2821502685547,172.0,39375.95703125,0.0,2048.722412109375,1.0,280.95782470703125,283.4997253417969,293.6298828125,294.1763916015625,293.1499938964844,293.1499938964844,280.6499938964844,35765.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.707247018814087,3.7072715759277344,9.170570365313324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.66455078125,0.0,1596.0177001953125,1895.4371337890625,0.0,4300.0,0.9179136753082277,1.0,0.0,3.0,1.0,0.0
12138180,296.8417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.9256214499473572,0.5496978759765625,0.4976829886436462,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.8572664856910706,0.4412767589092254,0.420770525932312,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.7579947113990784,0.3008767366409302,0.2136065065860748,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7299349904060364,0.2664203941822052,0.256633311510086,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.6683706641197205,0.2043947726488113,0.9409419298171996,284.775634765625,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.7737731933594,1.0,0.5542314648628235,0.4646079242229461,0.4646079242229461,1.0,1.0,-2.7969865798950195,0.9579221606254578,1.839064359664917,0.3286120295524597,0.9121202230453492,0.9121202230453492,0.0,169.09071350097656,175.0,40309.5,0.0,2051.25732421875,1.0,280.65777587890625,283.2601623535156,293.7152099609375,294.32275390625,293.1499938964844,293.1499938964844,280.3500061035156,36039.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7065725326538086,3.706597089767456,9.167233088192006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.23291015625,0.0,1597.3216552734375,1895.4371337890625,0.0,4300.0,0.9179446697235109,1.0,0.0,3.0,1.0,0.0
12138240,296.8417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.9256214499473572,0.5496978759765625,0.4976829886436462,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.8572664856910706,0.4412767589092254,0.420770525932312,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.7579947113990784,0.3008767366409302,0.2136065065860748,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7299349904060364,0.2664203941822052,0.256633311510086,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.6683706641197205,0.2043947726488113,0.9409419298171996,284.775634765625,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.7737731933594,1.0,0.5542314648628235,0.4646079242229461,0.4646079242229461,1.0,1.0,-2.7969865798950195,0.9579221606254578,1.839064359664917,0.3286120295524597,0.9121202230453492,0.9121202230453492,0.0,169.09071350097656,175.0,40309.5,0.0,2051.25732421875,1.0,280.65777587890625,283.2601623535156,293.7152099609375,294.32275390625,293.1499938964844,293.1499938964844,280.3500061035156,36039.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7065725326538086,3.706597089767456,9.167233088192006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.23291015625,0.0,1597.3216552734375,1895.4371337890625,0.0,4300.0,0.9179446697235109,1.0,0.0,3.0,1.0,0.0
