time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138300,296.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.920237362384796,0.5466853976249695,0.4951606690883636,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62921142578125,0.8548004031181335,0.4416198432445526,0.4212395250797272,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313171386719,0.755180835723877,0.3002828359603882,0.2132926434278488,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322021484375,0.7275222539901733,0.2660645246505737,0.256426602602005,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.665315568447113,0.2035931348800659,0.9379225373268129,284.6295166015625,284.95001220703125,299.7115173339844,289.1713256835937,298.076416015625,297.2270812988281,284.6199645996094,1.0,0.554711639881134,0.4643876850605011,0.4643876850605011,1.0,1.0,-2.7902650833129883,0.9547953605651855,1.8354698419570925,0.3270007371902466,0.908572554588318,0.908572554588318,0.0,171.21188354492188,175.0,41160.640625,0.0,2050.43603515625,1.0,280.3998107910156,283.0753479003906,293.7784423828125,294.4898376464844,293.1499938964844,293.1499938964844,280.3500061035156,36195.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.702410697937012,3.702435255050659,9.146659181169524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.8935546875,0.0,1593.7451171875,1895.4371337890625,0.0,4300.0,0.9170828461647034,1.0,0.0,3.0,1.0,0.0
12138360,296.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760803222656,0.9148845672607422,0.5435954332351685,0.4924643039703369,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.8523224592208862,0.4418784081935882,0.4215763807296753,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765991210937,0.7523573637008667,0.2996207177639007,0.2129013538360595,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767517089844,0.725077211856842,0.2656462788581848,0.2561312317848205,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.6622560024261475,0.2027375549077987,0.9345671534538268,284.5762634277344,284.95001220703125,299.7210693359375,289.1900939941406,298.0730285644531,297.2178649902344,284.57452392578125,1.0,0.5550527572631836,0.4642611145973205,0.4642611145973205,1.0,1.0,-2.7825725078582764,0.9514628648757936,1.831109642982483,0.3254039287567138,0.9055007696151732,0.9055007696151732,0.0,173.2975311279297,178.0,41177.96484375,0.0,2047.864990234375,1.0,280.35772705078125,283.0240478515625,293.7946472167969,294.4591979980469,293.1499938964844,293.1499938964844,280.04998779296875,36329.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.695145845413208,3.695170164108277,9.110798373512808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.80908203125,0.0,1586.47509765625,1895.4371337890625,0.0,4300.0,0.9155797362327576,1.0,0.0,3.0,1.0,0.0
12138420,296.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9053203463554382,0.5373823642730713,0.4871253669261932,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478977084159851,0.4422891139984131,0.4221813082695007,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.747211217880249,0.2982238531112671,0.2120824754238128,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205348014831543,0.264735072851181,0.2554780542850494,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566038727760315,0.2009730637073516,0.9276068806648254,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667724609375,297.200439453125,284.37774658203125,1.0,0.5554821491241455,0.4640080034732818,0.4640080034732818,1.0,1.0,-2.76675033569336,0.9446514844894408,1.822098970413208,0.3221457898616791,0.8962740898132324,0.8962740898132324,0.0,177.1145477294922,166.0,42020.80859375,0.0,2040.352294921875,1.0,280.0579528808594,282.7955627441406,293.86834716796875,294.58770751953125,293.1499938964844,293.1499938964844,280.3500061035156,36640.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672208547592163,3.672232866287232,8.998040357255377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.63134765625,0.0,1562.8358154296875,1895.4371337890625,0.0,4300.0,0.9106571078300476,1.0,0.0,3.0,1.0,0.0
12138480,296.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9053203463554382,0.5373823642730713,0.4871253669261932,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478977084159851,0.4422891139984131,0.4221813082695007,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.747211217880249,0.2982238531112671,0.2120824754238128,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205348014831543,0.264735072851181,0.2554780542850494,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566038727760315,0.2009730637073516,0.9276068806648254,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667724609375,297.200439453125,284.37774658203125,1.0,0.5554821491241455,0.4640080034732818,0.4640080034732818,1.0,1.0,-2.76675033569336,0.9446514844894408,1.822098970413208,0.3221457898616791,0.8962740898132324,0.8962740898132324,0.0,177.1145477294922,166.0,42020.80859375,0.0,2040.352294921875,1.0,280.0579528808594,282.7955627441406,293.86834716796875,294.58770751953125,293.1499938964844,293.1499938964844,280.3500061035156,36640.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672208547592163,3.672232866287232,8.998040357255377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.63134765625,0.0,1562.8358154296875,1895.4371337890625,0.0,4300.0,0.9106571078300476,1.0,0.0,3.0,1.0,0.0
12138540,296.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064614772796632,0.5336088538169861,0.4829400181770324,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.8519479632377625,0.4441023468971252,0.4232956767082214,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5554504394531,0.7495105862617493,0.2980071008205414,0.2115477919578552,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229000329971313,0.2647414207458496,0.2550448775291443,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.6578039526939392,0.2000010460615158,0.9213327169418336,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.551454484462738,0.4637548923492431,0.4637548923492431,1.0,1.0,-2.754346370697021,0.939213752746582,1.815132737159729,0.3193534910678863,0.8924179077148438,0.8924179077148438,0.0,173.60540771484375,154.0,40840.9921875,0.0,2003.9615478515625,1.0,280.3422546386719,283.0132141113281,293.7929077148437,294.391357421875,293.1499938964844,293.1499938964844,280.6499938964844,36579.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649775743484497,3.6497998237609854,8.888442266652419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.42041015625,0.0,1537.2537841796875,1895.4371337890625,0.0,4300.0,0.9056366086006165,1.0,0.0,3.0,1.0,0.0
12138600,296.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064614772796632,0.5336088538169861,0.4829400181770324,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.8519479632377625,0.4441023468971252,0.4232956767082214,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5554504394531,0.7495105862617493,0.2980071008205414,0.2115477919578552,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229000329971313,0.2647414207458496,0.2550448775291443,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.6578039526939392,0.2000010460615158,0.9213327169418336,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.551454484462738,0.4637548923492431,0.4637548923492431,1.0,1.0,-2.754346370697021,0.939213752746582,1.815132737159729,0.3193534910678863,0.8924179077148438,0.8924179077148438,0.0,173.60540771484375,154.0,40840.9921875,0.0,2003.9615478515625,1.0,280.3422546386719,283.0132141113281,293.7929077148437,294.391357421875,293.1499938964844,293.1499938964844,280.6499938964844,36579.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649775743484497,3.6497998237609854,8.888442266652419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.42041015625,0.0,1537.2537841796875,1895.4371337890625,0.0,4300.0,0.9056366086006165,1.0,0.0,3.0,1.0,0.0
12138660,296.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591247558594,0.91670960187912,0.5317068696022034,0.4806173145771026,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.8633931875228882,0.4473343789577484,0.4257232546806335,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.758392870426178,0.2990450263023376,0.2118414938449859,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.7311779856681824,0.2658232748508453,0.2555121481418609,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652095317840576,0.2000893354415893,0.9190797805786132,284.7588806152344,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.76104736328125,1.0,0.5458741188049316,0.4636318683624267,0.4636318683624267,1.0,1.0,-2.752671003341675,0.9382993578910828,1.8143717050552368,0.318690538406372,0.891512393951416,0.891512393951416,0.0,165.1540985107422,142.0,39821.6015625,0.0,1961.6361083984373,1.0,280.6416931152344,283.2564697265625,293.7455139160156,294.2684326171875,293.1499938964844,293.1499938964844,280.95001220703125,36388.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634521722793579,3.634545564651489,8.814299690129701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.64599609375,0.0,1518.91162109375,1895.4371337890625,0.0,4300.0,0.9021079540252686,1.0,0.0,3.0,1.0,0.0
12138720,296.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591247558594,0.91670960187912,0.5317068696022034,0.4806173145771026,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.8633931875228882,0.4473343789577484,0.4257232546806335,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.758392870426178,0.2990450263023376,0.2118414938449859,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.7311779856681824,0.2658232748508453,0.2555121481418609,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652095317840576,0.2000893354415893,0.9190797805786132,284.7588806152344,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.76104736328125,1.0,0.5458741188049316,0.4636318683624267,0.4636318683624267,1.0,1.0,-2.752671003341675,0.9382993578910828,1.8143717050552368,0.318690538406372,0.891512393951416,0.891512393951416,0.0,165.1540985107422,142.0,39821.6015625,0.0,1961.6361083984373,1.0,280.6416931152344,283.2564697265625,293.7455139160156,294.2684326171875,293.1499938964844,293.1499938964844,280.95001220703125,36388.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634521722793579,3.634545564651489,8.814299690129701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.64599609375,0.0,1518.91162109375,1895.4371337890625,0.0,4300.0,0.9021079540252686,1.0,0.0,3.0,1.0,0.0
12138780,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332703351974488,0.5306439399719238,0.4791044294834137,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8800132870674133,0.4513222873210907,0.4288857877254486,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718720436096191,0.3007698357105255,0.2126215994358062,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434165477752686,0.2675508856773376,0.2565775513648987,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.6770184636116028,0.2008697837591171,0.919849932193756,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397175550460815,0.4635088741779327,0.4635088741779327,1.0,1.0,-2.757791757583618,0.9400923252105712,1.817699313163757,0.3192435204982757,0.8933870196342468,0.8933870196342468,0.0,154.48046875,130.0,38904.9140625,0.0,1919.5477294921875,1.0,280.94158935546875,283.500244140625,293.7125244140625,294.1741027832031,293.1499938964844,293.1499938964844,281.25,36135.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6286752223968506,3.6286990642547607,8.785964951130154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.95703125,0.0,1510.5797119140625,1895.4371337890625,0.0,4300.0,0.9006300568580627,1.0,0.0,3.0,1.0,0.0
12138840,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332703351974488,0.5306439399719238,0.4791044294834137,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8800132870674133,0.4513222873210907,0.4288857877254486,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718720436096191,0.3007698357105255,0.2126215994358062,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434165477752686,0.2675508856773376,0.2565775513648987,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.6770184636116028,0.2008697837591171,0.919849932193756,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397175550460815,0.4635088741779327,0.4635088741779327,1.0,1.0,-2.757791757583618,0.9400923252105712,1.817699313163757,0.3192435204982757,0.8933870196342468,0.8933870196342468,0.0,154.48046875,130.0,38904.9140625,0.0,1919.5477294921875,1.0,280.94158935546875,283.500244140625,293.7125244140625,294.1741027832031,293.1499938964844,293.1499938964844,281.25,36135.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6286752223968506,3.6286990642547607,8.785964951130154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.95703125,0.0,1510.5797119140625,1895.4371337890625,0.0,4300.0,0.9006300568580627,1.0,0.0,3.0,1.0,0.0
12138900,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.9431596994400024,0.5302938222885132,0.4784682095050812,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8899251222610474,0.453482449054718,0.4306041002273559,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7800434827804565,0.3017835021018982,0.2131064683198928,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.7508614659309387,0.2685655355453491,0.2572413980960846,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.684269368648529,0.2014272660017013,0.9209611415863036,285.1130065917969,284.95001220703125,299.8050537109375,289.32098388671875,298.109619140625,297.2335510253906,285.123046875,1.0,0.5365654826164246,0.4634473621845245,0.4634473621845245,1.0,1.0,-2.7618062496185303,0.9415653944015504,1.82024085521698,0.3197805881500244,0.8958987593650818,0.8958987593650818,0.0,148.76373291015625,130.0,38070.73046875,0.0,1898.9197998046875,1.0,281.1981506347656,283.685546875,293.6755676269531,294.0361022949219,293.1499938964844,293.1499938964844,281.25,35983.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629483222961426,3.629507064819336,8.789878620518721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.546875,0.0,1510.338623046875,1895.4371337890625,0.0,4300.0,0.9007408022880554,1.0,0.0,3.0,1.0,0.0
12138960,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715393066406,0.954151213169098,0.5301052927970886,0.4780637919902801,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.901148557662964,0.4557725787162781,0.4324894249439239,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.7894071340560913,0.3029126226902008,0.2136951684951782,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.7594910860061646,0.2696890532970428,0.2580294907093048,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.6925961971282959,0.2020988762378692,0.9226449131965636,285.1712951660156,284.95001220703125,299.81414794921875,289.3304443359375,298.1190795898437,297.2434387207031,285.1734924316406,1.0,0.5334353446960449,0.4632007181644439,0.4632007181644439,1.0,1.0,-2.7672622203826904,0.9432557821273804,1.82400643825531,0.3202085793018341,0.8980051279067993,0.8980051279067993,0.0,142.8042755126953,118.0,38055.37890625,0.0,1879.3238525390625,1.0,281.2416687011719,283.7413635253906,293.6840209960937,294.09130859375,293.1499938964844,293.1499938964844,281.54998779296875,35853.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633355617523194,3.633379459381104,8.808645475255616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.64306640625,0.0,1513.6365966796875,1895.4371337890625,0.0,4300.0,0.9014806151390076,1.0,0.0,3.0,1.0,0.0
12139020,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772204756736756,0.5299726724624634,0.4773851931095123,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291813969612122,0.4605535566806793,0.436406135559082,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.8108895421028137,0.3053507506847381,0.2149749994277954,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800207138061523,0.2721157371997833,0.2597551643848419,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117269039154053,0.2036379873752594,0.926855206489563,285.3749084472656,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.37701416015625,1.0,0.527228593826294,0.4627074301242828,0.4627074301242828,1.0,1.0,-2.779822826385498,0.9472340941429138,1.832588791847229,0.3213036954402923,0.905324161052704,0.905324161052704,0.0,130.6793212890625,106.0,37252.75390625,0.0,1841.4525146484373,1.0,281.5416564941406,283.9784240722656,293.65606689453125,294.0132751464844,293.1499938964844,293.1499938964844,281.25,35566.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6487767696380615,3.648800611495972,8.883577038432122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.23486328125,0.0,1528.562744140625,1895.4371337890625,0.0,4300.0,0.9047301411628724,1.0,0.0,3.0,1.0,0.0
12139080,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772204756736756,0.5299726724624634,0.4773851931095123,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291813969612122,0.4605535566806793,0.436406135559082,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.8108895421028137,0.3053507506847381,0.2149749994277954,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800207138061523,0.2721157371997833,0.2597551643848419,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117269039154053,0.2036379873752594,0.926855206489563,285.3749084472656,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.37701416015625,1.0,0.527228593826294,0.4627074301242828,0.4627074301242828,1.0,1.0,-2.779822826385498,0.9472340941429138,1.832588791847229,0.3213036954402923,0.905324161052704,0.905324161052704,0.0,130.6793212890625,106.0,37252.75390625,0.0,1841.4525146484373,1.0,281.5416564941406,283.9784240722656,293.65606689453125,294.0132751464844,293.1499938964844,293.1499938964844,281.25,35566.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6487767696380615,3.648800611495972,8.883577038432122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.23486328125,0.0,1528.562744140625,1895.4371337890625,0.0,4300.0,0.9047301411628724,1.0,0.0,3.0,1.0,0.0
12139140,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.9975067377090454,0.5277082324028015,0.4755792319774627,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597039222717284,0.4640100598335266,0.4396410584449768,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323703408241272,0.3067399263381958,0.2158713638782501,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028457164764404,0.2737402319908142,0.2611158788204193,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305090427398682,0.2045590430498123,0.9299349784851074,285.2098083496094,284.95001220703125,299.8500061035156,289.3558959960937,298.1471862792969,297.2688903808594,285.2084045410156,1.0,0.520832359790802,0.4622141122817993,0.4622141122817993,1.0,1.0,-2.787963390350342,0.9494348168373108,1.8385285139083865,0.3217769861221313,0.9074690341949464,0.9074690341949464,0.0,119.26773834228516,109.0,38413.75,0.0,1799.81298828125,1.0,281.2577819824219,283.76708984375,293.7731628417969,294.2520446777344,293.1499938964844,293.1499938964844,280.95001220703125,35633.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663208723068237,3.663232803344727,8.953990686677571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.5224609375,0.0,1545.159423828125,1895.4371337890625,0.0,4300.0,0.9079750776290894,1.0,0.0,3.0,1.0,0.0
12139200,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.9975067377090454,0.5277082324028015,0.4755792319774627,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597039222717284,0.4640100598335266,0.4396410584449768,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323703408241272,0.3067399263381958,0.2158713638782501,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028457164764404,0.2737402319908142,0.2611158788204193,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305090427398682,0.2045590430498123,0.9299349784851074,285.2098083496094,284.95001220703125,299.8500061035156,289.3558959960937,298.1471862792969,297.2688903808594,285.2084045410156,1.0,0.520832359790802,0.4622141122817993,0.4622141122817993,1.0,1.0,-2.787963390350342,0.9494348168373108,1.8385285139083865,0.3217769861221313,0.9074690341949464,0.9074690341949464,0.0,119.26773834228516,109.0,38413.75,0.0,1799.81298828125,1.0,281.2577819824219,283.76708984375,293.7731628417969,294.2520446777344,293.1499938964844,293.1499938964844,280.95001220703125,35633.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663208723068237,3.663232803344727,8.953990686677571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.5224609375,0.0,1545.159423828125,1895.4371337890625,0.0,4300.0,0.9079750776290894,1.0,0.0,3.0,1.0,0.0
12139260,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9986901879310608,0.5220516920089722,0.470989465713501,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9649571180343628,0.4639127850532532,0.4401795864105224,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8350634574890137,0.3047812879085541,0.2149468958377838,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8058749437332153,0.2721001803874969,0.2601671516895294,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7319588661193848,0.2022043615579605,0.9223244190216064,285.00152587890625,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.24078369140625,284.9993896484375,1.0,0.5172644257545471,0.4615471959114074,0.4615471959114074,1.0,1.0,-2.771718740463257,0.9416126608848572,1.8301061391830444,0.3177757561206817,0.9064927101135254,0.9064927101135254,0.0,116.7067642211914,112.0,39282.23828125,0.0,1762.9254150390625,1.0,280.9580993652344,283.5198059082031,293.8525695800781,294.4036865234375,293.1499938964844,293.1499938964844,280.6499938964844,35824.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670551300048828,3.670575618743897,8.989921411739488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.38916015625,0.0,1554.8355712890625,1895.4371337890625,0.0,4300.0,0.909737765789032,1.0,0.0,3.0,1.0,0.0
12139320,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9986901879310608,0.5220516920089722,0.470989465713501,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9649571180343628,0.4639127850532532,0.4401795864105224,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8350634574890137,0.3047812879085541,0.2149468958377838,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8058749437332153,0.2721001803874969,0.2601671516895294,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7319588661193848,0.2022043615579605,0.9223244190216064,285.00152587890625,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.24078369140625,284.9993896484375,1.0,0.5172644257545471,0.4615471959114074,0.4615471959114074,1.0,1.0,-2.771718740463257,0.9416126608848572,1.8301061391830444,0.3177757561206817,0.9064927101135254,0.9064927101135254,0.0,116.7067642211914,112.0,39282.23828125,0.0,1762.9254150390625,1.0,280.9580993652344,283.5198059082031,293.8525695800781,294.4036865234375,293.1499938964844,293.1499938964844,280.6499938964844,35824.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670551300048828,3.670575618743897,8.989921411739488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.38916015625,0.0,1554.8355712890625,1895.4371337890625,0.0,4300.0,0.909737765789032,1.0,0.0,3.0,1.0,0.0
12139380,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.9939741492271424,0.5160923600196838,0.4658600687980652,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.9622626900672911,0.4639402627944946,0.4402419328689575,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.8314799666404724,0.3030981421470642,0.2137771844863891,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.8021872043609619,0.2706993818283081,0.2588526904582977,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.7277111411094666,0.2000296413898468,0.9126523733139038,284.7889099121094,284.95001220703125,299.885498046875,289.36834716796875,298.1204528808594,297.2171630859375,284.78643798828125,1.0,0.5148541927337646,0.4608802497386932,0.4608802497386932,1.0,1.0,-2.75101900100708,0.9320482611656188,1.818970799446106,0.3127263188362121,0.9026286005973816,0.9026286005973816,0.0,117.0708465576172,115.0,40057.50390625,0.0,1733.521484375,1.0,280.6580810546875,283.27166748046875,293.90753173828125,294.51397705078125,293.1499938964844,293.1499938964844,280.3500061035156,36076.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668537139892578,3.6685612201690674,8.980057373264572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.20703125,0.0,1554.464111328125,1895.4371337890625,0.0,4300.0,0.9094535708427428,1.0,0.0,3.0,1.0,0.0
12139440,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.9939741492271424,0.5160923600196838,0.4658600687980652,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.9622626900672911,0.4639402627944946,0.4402419328689575,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.8314799666404724,0.3030981421470642,0.2137771844863891,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.8021872043609619,0.2706993818283081,0.2588526904582977,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.7277111411094666,0.2000296413898468,0.9126523733139038,284.7889099121094,284.95001220703125,299.885498046875,289.36834716796875,298.1204528808594,297.2171630859375,284.78643798828125,1.0,0.5148541927337646,0.4608802497386932,0.4608802497386932,1.0,1.0,-2.75101900100708,0.9320482611656188,1.818970799446106,0.3127263188362121,0.9026286005973816,0.9026286005973816,0.0,117.0708465576172,115.0,40057.50390625,0.0,1733.521484375,1.0,280.6580810546875,283.27166748046875,293.90753173828125,294.51397705078125,293.1499938964844,293.1499938964844,280.3500061035156,36076.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668537139892578,3.6685612201690674,8.980057373264572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.20703125,0.0,1554.464111328125,1895.4371337890625,0.0,4300.0,0.9094535708427428,1.0,0.0,3.0,1.0,0.0
12139500,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370544433594,0.9909385442733764,0.5132254362106323,0.4633717834949493,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374816894531,0.9601719379425048,0.463958740234375,0.4403291046619415,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.639892578125,0.8291848301887512,0.3023054599761963,0.2132612317800521,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.7997994422912598,0.2700448930263519,0.2582782804965973,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64373779296875,0.7251486778259277,0.198989138007164,0.9081579446792604,284.6380920410156,284.95001220703125,299.8943786621094,289.3707275390625,298.11541748046875,297.2068176269531,284.6278076171875,1.0,0.5139762163162231,0.4605467915534973,0.4605467915534973,1.0,1.0,-2.741424560546875,0.9275698065757751,1.8138548135757449,0.3103199005126953,0.8990926146507263,0.8990926146507263,0.0,117.60353088378906,115.0,40835.02734375,0.0,1721.7205810546875,1.0,280.4008178710937,283.08404541015625,293.9531555175781,294.6591796875,293.1499938964844,293.1499938964844,280.3500061035156,36230.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6637442111968994,3.6637682914733887,8.956607757681923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.1708984375,0.0,1550.244384765625,1895.4371337890625,0.0,4300.0,0.9084501266479492,1.0,0.0,3.0,1.0,0.0
12139560,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57916259765625,0.9871731996536256,0.5103196501731873,0.4607805907726288,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792541503906,0.9572964906692504,0.4639167487621307,0.4403240382671356,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5797424316406,0.8263319730758667,0.3014841377735138,0.2127109467983245,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799255371094,0.7968258261680603,0.2693677544593811,0.257673442363739,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.58056640625,0.7221012711524963,0.1979360878467559,0.9036065340042114,284.5793762207031,284.95001220703125,299.9032897949219,289.3728332519531,298.11102294921875,297.1965026855469,284.5771179199219,1.0,0.5132293105125427,0.4605764150619507,0.4605764150619507,1.0,1.0,-2.7314465045928955,0.9236379861831664,1.807808518409729,0.3085492849349975,0.8959845900535583,0.8959845900535583,0.0,118.41869354248048,118.0,40799.19140625,0.0,1710.73583984375,1.0,280.3581848144531,283.029052734375,293.9523620605469,294.6077575683594,293.1499938964844,293.1499938964844,280.6499938964844,36366.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655754804611206,3.6557788848876953,8.917588161239109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.294921875,0.0,1542.3267822265625,1895.4371337890625,0.0,4300.0,0.9067909121513368,1.0,0.0,3.0,1.0,0.0
12139620,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9818038940429688,0.5069387555122375,0.457138329744339,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9541810750961304,0.4653853178024292,0.4412790536880493,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228341341018677,0.3011315762996673,0.2122087180614471,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931345701217651,0.2690361738204956,0.2570931613445282,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.71785968542099,0.1966891884803772,0.8969604969024658,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132507324219,297.1915588378906,284.7470092773437,1.0,0.5124199986457825,0.4606356918811798,0.4606356918811798,1.0,1.0,-2.718915700912476,0.9188249707221984,1.8000906705856323,0.3062174022197723,0.8945842385292053,0.8945842385292053,0.0,119.54497528076172,121.0,39651.02734375,0.0,1697.5166015625,1.0,280.6421813964844,283.23992919921875,293.85064697265625,294.3842468261719,293.1499938964844,293.1499938964844,280.95001220703125,36295.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6438958644866943,3.643919706344605,8.859825584295322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.26123046875,0.0,1528.596923828125,1895.4371337890625,0.0,4300.0,0.9041252732276917,1.0,0.0,3.0,1.0,0.0
12139680,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9818038940429688,0.5069387555122375,0.457138329744339,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9541810750961304,0.4653853178024292,0.4412790536880493,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228341341018677,0.3011315762996673,0.2122087180614471,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931345701217651,0.2690361738204956,0.2570931613445282,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.71785968542099,0.1966891884803772,0.8969604969024658,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132507324219,297.1915588378906,284.7470092773437,1.0,0.5124199986457825,0.4606356918811798,0.4606356918811798,1.0,1.0,-2.718915700912476,0.9188249707221984,1.8000906705856323,0.3062174022197723,0.8945842385292053,0.8945842385292053,0.0,119.54497528076172,121.0,39651.02734375,0.0,1697.5166015625,1.0,280.6421813964844,283.23992919921875,293.85064697265625,294.3842468261719,293.1499938964844,293.1499938964844,280.95001220703125,36295.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6438958644866943,3.643919706344605,8.859825584295322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.26123046875,0.0,1528.596923828125,1895.4371337890625,0.0,4300.0,0.9041252732276917,1.0,0.0,3.0,1.0,0.0
12139740,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9795573353767396,0.5053697228431702,0.4554579854011535,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.954700529575348,0.4682832360267639,0.4437476992607116,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223497867584229,0.3020362257957458,0.2126720398664474,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925594449043274,0.2697768807411194,0.2575965225696563,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164288759231567,0.1964655965566635,0.8950402736663818,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432067871094,1.0,0.5128442645072937,0.4606949687004089,0.4606949687004089,1.0,1.0,-2.71870756149292,0.9188895225524902,1.7998180389404297,0.3060416281223297,0.8960582613945007,0.8960582613945007,0.0,120.1067352294922,124.0,38639.84765625,0.0,1699.8199462890625,1.0,280.9416809082031,283.4759521484375,293.77984619140625,294.23736572265625,293.1499938964844,293.1499938964844,281.25,36104.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6392624378204346,3.6392862796783447,8.837309337650368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.1171875,0.0,1522.035400390625,1895.4371337890625,0.0,4300.0,0.902967631816864,1.0,0.0,3.0,1.0,0.0
12139800,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9795573353767396,0.5053697228431702,0.4554579854011535,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.954700529575348,0.4682832360267639,0.4437476992607116,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223497867584229,0.3020362257957458,0.2126720398664474,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925594449043274,0.2697768807411194,0.2575965225696563,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164288759231567,0.1964655965566635,0.8950402736663818,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432067871094,1.0,0.5128442645072937,0.4606949687004089,0.4606949687004089,1.0,1.0,-2.71870756149292,0.9188895225524902,1.7998180389404297,0.3060416281223297,0.8960582613945007,0.8960582613945007,0.0,120.1067352294922,124.0,38639.84765625,0.0,1699.8199462890625,1.0,280.9416809082031,283.4759521484375,293.77984619140625,294.23736572265625,293.1499938964844,293.1499938964844,281.25,36104.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6392624378204346,3.6392862796783447,8.837309337650368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.1171875,0.0,1522.035400390625,1895.4371337890625,0.0,4300.0,0.902967631816864,1.0,0.0,3.0,1.0,0.0
12139860,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.977917730808258,0.5045924782752991,0.4546371400356293,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9559359550476074,0.4719090163707733,0.4470264315605163,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226063847541809,0.3036176562309265,0.2136863470077514,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927752137184143,0.2711357176303863,0.2587714493274688,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159079909324646,0.1968873590230941,0.8963919281959534,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143660306930542,0.4605655074119568,0.4605655074119568,1.0,1.0,-2.7259106636047363,0.921514093875885,1.804396629333496,0.3067946135997772,0.9002421498298645,0.9002421498298645,0.0,120.89359283447266,127.0,37736.015625,0.0,1714.0870361328125,1.0,281.2416687011719,283.7135314941406,293.7259216308594,294.1220397949219,293.1499938964844,293.1499938964844,281.54998779296875,35860.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6437196731567374,3.643743515014648,8.858969522407278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.60693359375,0.0,1525.1483154296875,1895.4371337890625,0.0,4300.0,0.9037991166114808,1.0,0.0,3.0,1.0,0.0
12139920,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.977917730808258,0.5045924782752991,0.4546371400356293,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9559359550476074,0.4719090163707733,0.4470264315605163,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226063847541809,0.3036176562309265,0.2136863470077514,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927752137184143,0.2711357176303863,0.2587714493274688,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159079909324646,0.1968873590230941,0.8963919281959534,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143660306930542,0.4605655074119568,0.4605655074119568,1.0,1.0,-2.7259106636047363,0.921514093875885,1.804396629333496,0.3067946135997772,0.9002421498298645,0.9002421498298645,0.0,120.89359283447266,127.0,37736.015625,0.0,1714.0870361328125,1.0,281.2416687011719,283.7135314941406,293.7259216308594,294.1220397949219,293.1499938964844,293.1499938964844,281.54998779296875,35860.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6437196731567374,3.643743515014648,8.858969522407278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.60693359375,0.0,1525.1483154296875,1895.4371337890625,0.0,4300.0,0.9037991166114808,1.0,0.0,3.0,1.0,0.0
12139980,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760159850120544,0.504292905330658,0.4543011486530304,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568666219711304,0.4759643375873565,0.4507721662521362,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227757215499878,0.305612713098526,0.215031698346138,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929137945175171,0.2728753983974457,0.26036137342453,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154956459999084,0.197715476155281,0.8998417854309082,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593322753906,297.23272705078125,285.3446655273437,1.0,0.5167545676231384,0.4604360163211822,0.4604360163211822,1.0,1.0,-2.737677812576294,0.9259310960769652,1.811746597290039,0.3083209991455078,0.9071119427680968,0.9071119427680968,0.0,122.12042236328124,130.0,36900.19140625,0.0,1737.2626953125,1.0,281.541748046875,283.949462890625,293.6791381835937,294.0209655761719,293.1499938964844,293.1499938964844,281.25,35595.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658066987991333,3.658090829849243,8.92887157988298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.7568359375,0.0,1539.126220703125,1895.4371337890625,0.0,4300.0,0.906827747821808,1.0,0.0,3.0,1.0,0.0
12140040,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760159850120544,0.504292905330658,0.4543011486530304,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568666219711304,0.4759643375873565,0.4507721662521362,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227757215499878,0.305612713098526,0.215031698346138,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929137945175171,0.2728753983974457,0.26036137342453,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154956459999084,0.197715476155281,0.8998417854309082,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593322753906,297.23272705078125,285.3446655273437,1.0,0.5167545676231384,0.4604360163211822,0.4604360163211822,1.0,1.0,-2.737677812576294,0.9259310960769652,1.811746597290039,0.3083209991455078,0.9071119427680968,0.9071119427680968,0.0,122.12042236328124,130.0,36900.19140625,0.0,1737.2626953125,1.0,281.541748046875,283.949462890625,293.6791381835937,294.0209655761719,293.1499938964844,293.1499938964844,281.25,35595.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658066987991333,3.658090829849243,8.92887157988298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.7568359375,0.0,1539.126220703125,1895.4371337890625,0.0,4300.0,0.906827747821808,1.0,0.0,3.0,1.0,0.0
12140100,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.9742535948753356,0.5034681558609009,0.4539926052093506,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.9564887881278992,0.4775771498680115,0.4525856077671051,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.8222484588623047,0.3063160181045532,0.2156925201416015,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.7923551201820374,0.2735274732112884,0.2611620724201202,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7147973775863647,0.197991594672203,0.9017602801322936,285.2218322753906,284.95001220703125,299.9833068847656,289.3789367675781,298.1653747558594,297.2370910644531,285.2131042480469,1.0,0.5181533098220825,0.4603712856769562,0.4603712856769562,1.0,1.0,-2.7435531616210938,0.9281285405158995,1.8154246807098389,0.309148907661438,0.9077850580215454,0.9077850580215454,0.0,123.0828857421875,130.0,37872.73828125,0.0,1750.5343017578125,1.0,281.29833984375,283.7855224609375,293.756591796875,294.2411193847656,293.1499938964844,293.1499938964844,281.25,35625.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665454149246216,3.665478229522705,8.964970561464725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.705078125,0.0,1547.615234375,1895.4371337890625,0.0,4300.0,0.9084474444389344,1.0,0.0,3.0,1.0,0.0
