time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140160,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.9704573154449464,0.5019605755805969,0.4529346227645874,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.9540650844573976,0.4786815941333771,0.4538719952106476,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744689941406,0.8201420903205872,0.3066211938858032,0.2160603255033493,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745910644531,0.7901751399040222,0.2738490998744964,0.2616533041000366,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750793457031,0.7126747369766235,0.197992131114006,0.9025728702545166,285.1741943359375,284.95001220703125,299.9921569824219,289.3782653808594,298.1673889160156,297.2362365722656,285.1726989746094,1.0,0.5194609761238098,0.4600906372070312,0.4600906372070312,1.0,1.0,-2.745842456817627,0.92848938703537,1.8173530101776123,0.3089465200901031,0.90875905752182,0.90875905752182,0.0,124.64288330078124,133.0,38021.98046875,0.0,1761.266845703125,1.0,281.2576904296875,283.7362670898437,293.781982421875,294.2416381835937,293.1499938964844,293.1499938964844,280.95001220703125,35674.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6709859371185294,3.67101001739502,8.992050197775825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.27783203125,0.0,1554.1907958984375,1895.4371337890625,0.0,4300.0,0.9097436666488647,1.0,0.0,3.0,1.0,0.0
12140220,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598562121391296,0.4979833960533142,0.4498119950294494,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463692903518676,0.4800072014331817,0.4555423259735107,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137495517730713,0.306534081697464,0.2162734866142273,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836229801177979,0.2738535106182098,0.2620132565498352,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061212062835693,0.1974026560783386,0.9015634059906006,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216806530952454,0.4595293998718261,0.4595293998718261,1.0,1.0,-2.743580341339112,0.9264528751373292,1.8171274662017824,0.3072386085987091,0.9075199365615844,0.9075199365615844,0.0,128.52880859375,136.0,39032.7734375,0.0,1776.0482177734375,1.0,280.9580383300781,283.4986877441406,293.8529968261719,294.3883972167969,293.1499938964844,293.1499938964844,280.6499938964844,35860.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6768646240234375,3.676888942718506,9.020872653309198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.42333984375,0.0,1562.21484375,1895.4371337890625,0.0,4300.0,0.911177933216095,1.0,0.0,3.0,1.0,0.0
12140280,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598562121391296,0.4979833960533142,0.4498119950294494,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463692903518676,0.4800072014331817,0.4555423259735107,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137495517730713,0.306534081697464,0.2162734866142273,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836229801177979,0.2738535106182098,0.2620132565498352,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061212062835693,0.1974026560783386,0.9015634059906006,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216806530952454,0.4595293998718261,0.4595293998718261,1.0,1.0,-2.743580341339112,0.9264528751373292,1.8171274662017824,0.3072386085987091,0.9075199365615844,0.9075199365615844,0.0,128.52880859375,136.0,39032.7734375,0.0,1776.0482177734375,1.0,280.9580383300781,283.4986877441406,293.8529968261719,294.3883972167969,293.1499938964844,293.1499938964844,280.6499938964844,35860.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6768646240234375,3.676888942718506,9.020872653309198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.42333984375,0.0,1562.21484375,1895.4371337890625,0.0,4300.0,0.911177933216095,1.0,0.0,3.0,1.0,0.0
12140340,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9473612904548644,0.4933659732341766,0.4459822177886963,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371539950370787,0.4806055128574371,0.4564290940761566,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060668706893921,0.3058893084526062,0.2160379737615585,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760305404663086,0.2732894718647003,0.2617771625518799,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.6982163190841675,0.1962501853704452,0.8978080749511719,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.77301025390625,1.0,0.5232877731323242,0.4589681327342987,0.4589681327342987,1.0,1.0,-2.7349681854248047,0.9219136834144592,1.813054442405701,0.3043753504753113,0.9035417437553406,0.9035417437553406,0.0,132.72767639160156,139.0,39932.54296875,0.0,1782.6876220703125,1.0,280.6580505371094,283.2593078613281,293.9051513671875,294.5024719238281,293.1499938964844,293.1499938964844,280.3500061035156,36102.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673825979232788,3.673850297927856,9.005969445752271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.78125,0.0,1560.61083984375,1895.4371337890625,0.0,4300.0,0.9106571674346924,1.0,0.0,3.0,1.0,0.0
12140400,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9473612904548644,0.4933659732341766,0.4459822177886963,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371539950370787,0.4806055128574371,0.4564290940761566,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060668706893921,0.3058893084526062,0.2160379737615585,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760305404663086,0.2732894718647003,0.2617771625518799,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.6982163190841675,0.1962501853704452,0.8978080749511719,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.77301025390625,1.0,0.5232877731323242,0.4589681327342987,0.4589681327342987,1.0,1.0,-2.7349681854248047,0.9219136834144592,1.813054442405701,0.3043753504753113,0.9035417437553406,0.9035417437553406,0.0,132.72767639160156,139.0,39932.54296875,0.0,1782.6876220703125,1.0,280.6580505371094,283.2593078613281,293.9051513671875,294.5024719238281,293.1499938964844,293.1499938964844,280.3500061035156,36102.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673825979232788,3.673850297927856,9.005969445752271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.78125,0.0,1560.61083984375,1895.4371337890625,0.0,4300.0,0.9106571674346924,1.0,0.0,3.0,1.0,0.0
12140460,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9345380663871764,0.4884342849254608,0.4418215155601501,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279370307922364,0.4807680547237396,0.4568551480770111,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.798209547996521,0.3049480617046356,0.2155608087778091,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685539722442627,0.2723819613456726,0.2611744701862335,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901739835739136,0.194750428199768,0.8922911286354065,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537780761719,297.1952209472656,284.5697937011719,1.0,0.5243532061576843,0.4587373733520508,0.4587373733520508,1.0,1.0,-2.722554922103882,0.9165399074554444,1.806015133857727,0.3014756739139557,0.8968435525894165,0.8968435525894165,0.0,136.82025146484375,142.0,40745.30859375,0.0,1783.0634765625,1.0,280.35809326171875,283.02178955078125,293.94757080078125,294.5991516113281,293.1499938964844,293.1499938964844,280.6499938964844,36383.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660412788391113,3.6604368686676025,8.94032666565181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.63916015625,0.0,1547.65869140625,1895.4371337890625,0.0,4300.0,0.907845139503479,1.0,0.0,3.0,1.0,0.0
12140520,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9345380663871764,0.4884342849254608,0.4418215155601501,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279370307922364,0.4807680547237396,0.4568551480770111,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.798209547996521,0.3049480617046356,0.2155608087778091,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685539722442627,0.2723819613456726,0.2611744701862335,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901739835739136,0.194750428199768,0.8922911286354065,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537780761719,297.1952209472656,284.5697937011719,1.0,0.5243532061576843,0.4587373733520508,0.4587373733520508,1.0,1.0,-2.722554922103882,0.9165399074554444,1.806015133857727,0.3014756739139557,0.8968435525894165,0.8968435525894165,0.0,136.82025146484375,142.0,40745.30859375,0.0,1783.0634765625,1.0,280.35809326171875,283.02178955078125,293.94757080078125,294.5991516113281,293.1499938964844,293.1499938964844,280.6499938964844,36383.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660412788391113,3.6604368686676025,8.94032666565181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.63916015625,0.0,1547.65869140625,1895.4371337890625,0.0,4300.0,0.907845139503479,1.0,0.0,3.0,1.0,0.0
12140580,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253878593444824,0.4856410622596741,0.4388149976730346,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9221525192260742,0.4822961390018463,0.4579515159130096,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930894494056702,0.3051307797431946,0.2154984474182129,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635881304740906,0.2722863554954529,0.2609191834926605,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844110488891602,0.1938548684120178,0.8877770900726318,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568908691406,297.1924133300781,284.743408203125,1.0,0.5253239870071411,0.4585066139698028,0.4585066139698028,1.0,1.0,-2.714441061019897,0.912904977798462,1.8015360832214355,0.2991602420806885,0.895422637462616,0.895422637462616,0.0,139.8363494873047,145.0,39638.046875,0.0,1784.88037109375,1.0,280.6422119140625,283.2359924316406,293.842041015625,294.3751525878906,293.1499938964844,293.1499938964844,280.95001220703125,36306.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648159503936768,3.648183584213257,8.88057229531114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.92626953125,0.0,1533.4111328125,1895.4371337890625,0.0,4300.0,0.9050864577293396,1.0,0.0,3.0,1.0,0.0
12140640,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253878593444824,0.4856410622596741,0.4388149976730346,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9221525192260742,0.4822961390018463,0.4579515159130096,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930894494056702,0.3051307797431946,0.2154984474182129,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635881304740906,0.2722863554954529,0.2609191834926605,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844110488891602,0.1938548684120178,0.8877770900726318,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568908691406,297.1924133300781,284.743408203125,1.0,0.5253239870071411,0.4585066139698028,0.4585066139698028,1.0,1.0,-2.714441061019897,0.912904977798462,1.8015360832214355,0.2991602420806885,0.895422637462616,0.895422637462616,0.0,139.8363494873047,145.0,39638.046875,0.0,1784.88037109375,1.0,280.6422119140625,283.2359924316406,293.842041015625,294.3751525878906,293.1499938964844,293.1499938964844,280.95001220703125,36306.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648159503936768,3.648183584213257,8.88057229531114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.92626953125,0.0,1533.4111328125,1895.4371337890625,0.0,4300.0,0.9050864577293396,1.0,0.0,3.0,1.0,0.0
12140700,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9227139949798584,0.484944224357605,0.4380162954330444,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9210002422332764,0.4836143851280212,0.4590477645397186,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7919554710388184,0.3057016134262085,0.2158102989196777,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7623953223228455,0.272626519203186,0.2611530125141144,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6828225255012512,0.1937508881092071,0.8869673609733582,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,298.16217041015625,297.1962585449219,284.89453125,1.0,0.5260201096534729,0.4583912193775177,0.4583912193775177,1.0,1.0,-2.714476585388184,0.9127026200294496,1.8017739057540887,0.2987178564071655,0.8963600993156433,0.8963600993156433,0.0,140.8637237548828,145.0,38728.66796875,0.0,1789.69189453125,1.0,280.898681640625,283.4193725585937,293.77862548828125,294.198486328125,293.1499938964844,293.1499938964844,280.95001220703125,36204.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644468545913696,3.6444923877716064,8.862610911819502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.2822265625,0.0,1528.553466796875,1895.4371337890625,0.0,4300.0,0.9042330980300904,1.0,0.0,3.0,1.0,0.0
12140760,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9209999442100524,0.4845520555973053,0.4376220405101776,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9207269549369812,0.485203742980957,0.4604845345020294,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7915619015693665,0.3065178096294403,0.2163381427526474,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7618709206581116,0.27317675948143,0.2616261541843414,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6819342374801636,0.1938486397266388,0.8871734738349915,284.9396667480469,284.95001220703125,300.07989501953125,289.3576354980469,298.1694641113281,297.2027587890625,284.94158935546875,1.0,0.5269140601158142,0.4583450555801391,0.4583450555801391,1.0,1.0,-2.7171759605407715,0.9136844873428344,1.8034915924072263,0.2988710403442383,0.8968886733055115,0.8968886733055115,0.0,141.6748046875,148.0,38648.7265625,0.0,1797.5064697265625,1.0,280.9418334960937,283.473876953125,293.76617431640625,294.2251892089844,293.1499938964844,293.1499938964844,281.25,36111.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643272876739502,3.643296718597412,8.856796966938418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.27392578125,0.0,1526.527099609375,1895.4371337890625,0.0,4300.0,0.9038692116737366,1.0,0.0,3.0,1.0,0.0
12140820,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9182000756263732,0.4842092394828796,0.4372265040874481,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207806587219238,0.488808125257492,0.4637793302536011,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913699150085449,0.3085618317127228,0.2176993638277053,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613765597343445,0.2746430337429046,0.2629411220550537,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.680851399898529,0.1944198906421661,0.8894028067588806,285.14093017578125,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291966795921326,0.4582526981830597,0.4582526981830597,1.0,1.0,-2.726549863815308,0.9172313809394836,1.8093184232711792,0.2999046444892883,0.9010687470436096,0.9010687470436096,0.0,143.30494689941406,151.0,37758.0078125,0.0,1819.232666015625,1.0,281.24169921875,283.71240234375,293.70660400390625,294.10516357421875,293.1499938964844,293.1499938964844,280.95001220703125,35864.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647547006607056,3.647571086883545,8.877590289557702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.31591796875,0.0,1529.431640625,1895.4371337890625,0.0,4300.0,0.9046589732170104,1.0,0.0,3.0,1.0,0.0
12140880,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9182000756263732,0.4842092394828796,0.4372265040874481,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207806587219238,0.488808125257492,0.4637793302536011,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913699150085449,0.3085618317127228,0.2176993638277053,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613765597343445,0.2746430337429046,0.2629411220550537,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.680851399898529,0.1944198906421661,0.8894028067588806,285.14093017578125,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291966795921326,0.4582526981830597,0.4582526981830597,1.0,1.0,-2.726549863815308,0.9172313809394836,1.8093184232711792,0.2999046444892883,0.9010687470436096,0.9010687470436096,0.0,143.30494689941406,151.0,37758.0078125,0.0,1819.232666015625,1.0,281.24169921875,283.71240234375,293.70660400390625,294.10516357421875,293.1499938964844,293.1499938964844,280.95001220703125,35864.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647547006607056,3.647571086883545,8.877590289557702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.31591796875,0.0,1529.431640625,1895.4371337890625,0.0,4300.0,0.9046589732170104,1.0,0.0,3.0,1.0,0.0
12140940,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9128050208091736,0.4819955229759216,0.4359366595745086,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.918426513671875,0.4911417365074157,0.4665181934833526,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893707156181335,0.3097172677516937,0.2188220620155334,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592961192131042,0.2754313051700592,0.264049082994461,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.678369402885437,0.1945477724075317,0.8913892507553101,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317481756210327,0.4581603407859802,0.4581603407859802,1.0,1.0,-2.7333688735961914,0.9197525382041932,1.8136162757873533,0.3006617128849029,0.9000488519668579,0.9000488519668579,0.0,145.94297790527344,154.0,38821.0390625,0.0,1841.880615234375,1.0,280.95782470703125,283.5028381347656,293.7991027832031,294.3115234375,293.1499938964844,293.1499938964844,280.6499938964844,35958.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499080657958975,3.6499319076538086,8.889086302588112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.38525390625,0.0,1532.7589111328125,1895.4371337890625,0.0,4300.0,0.9052211046218872,1.0,0.0,3.0,1.0,0.0
12141000,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9128050208091736,0.4819955229759216,0.4359366595745086,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.918426513671875,0.4911417365074157,0.4665181934833526,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893707156181335,0.3097172677516937,0.2188220620155334,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592961192131042,0.2754313051700592,0.264049082994461,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.678369402885437,0.1945477724075317,0.8913892507553101,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317481756210327,0.4581603407859802,0.4581603407859802,1.0,1.0,-2.7333688735961914,0.9197525382041932,1.8136162757873533,0.3006617128849029,0.9000488519668579,0.9000488519668579,0.0,145.94297790527344,154.0,38821.0390625,0.0,1841.880615234375,1.0,280.95782470703125,283.5028381347656,293.7991027832031,294.3115234375,293.1499938964844,293.1499938964844,280.6499938964844,35958.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499080657958975,3.6499319076538086,8.889086302588112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.38525390625,0.0,1532.7589111328125,1895.4371337890625,0.0,4300.0,0.9052211046218872,1.0,0.0,3.0,1.0,0.0
12141060,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039310216903688,0.4782234132289886,0.4329811334609985,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9124339818954468,0.4921107590198517,0.4678472280502319,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843942642211914,0.3098334372043609,0.2191678583621978,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545527219772339,0.2752992510795593,0.2642701268196106,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6731992959976196,0.1938827782869339,0.889968991279602,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338309407234192,0.4576869606971741,0.4576869606971741,1.0,1.0,-2.730395555496216,0.9176510572433472,1.8127446174621584,0.298938125371933,0.8961781859397888,0.8961781859397888,0.0,149.80165100097656,157.0,39775.2109375,0.0,1855.306396484375,1.0,280.65826416015625,283.2698059082031,293.8609619140625,294.4454345703125,293.1499938964844,293.1499938964844,280.95001220703125,36160.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6446712017059326,3.644695281982422,8.863597713570925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.19140625,0.0,1528.4476318359375,1895.4371337890625,0.0,4300.0,0.9041799902915956,1.0,0.0,3.0,1.0,0.0
12141120,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039310216903688,0.4782234132289886,0.4329811334609985,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9124339818954468,0.4921107590198517,0.4678472280502319,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843942642211914,0.3098334372043609,0.2191678583621978,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545527219772339,0.2752992510795593,0.2642701268196106,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6731992959976196,0.1938827782869339,0.889968991279602,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338309407234192,0.4576869606971741,0.4576869606971741,1.0,1.0,-2.730395555496216,0.9176510572433472,1.8127446174621584,0.298938125371933,0.8961781859397888,0.8961781859397888,0.0,149.80165100097656,157.0,39775.2109375,0.0,1855.306396484375,1.0,280.65826416015625,283.2698059082031,293.8609619140625,294.4454345703125,293.1499938964844,293.1499938964844,280.95001220703125,36160.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6446712017059326,3.644695281982422,8.863597713570925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.19140625,0.0,1528.4476318359375,1895.4371337890625,0.0,4300.0,0.9041799902915956,1.0,0.0,3.0,1.0,0.0
12141180,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972097635269165,0.4761406183242798,0.4306822121143341,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9080491662025452,0.494075745344162,0.4694173038005829,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806065678596497,0.3107300996780395,0.2196501195430755,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7508050203323364,0.275674432516098,0.2645177543163299,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688544750213623,0.1935160607099533,0.8881309628486633,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.2126159667969,284.95135498046875,1.0,0.5356729030609131,0.4572135806083679,0.4572135806083679,1.0,1.0,-2.728178262710572,0.9158396124839784,1.8123387098312376,0.297137439250946,0.8975374102592468,0.8975374102592468,0.0,153.0699920654297,160.0,38758.80078125,0.0,1867.126953125,1.0,280.942138671875,283.482421875,293.7615966796875,294.237060546875,293.1499938964844,293.1499938964844,281.25,36037.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6423943042755127,3.642418384552002,8.852526320879406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.2138671875,0.0,1525.0032958984375,1895.4371337890625,0.0,4300.0,0.9036149978637696,1.0,0.0,3.0,1.0,0.0
12141240,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972097635269165,0.4761406183242798,0.4306822121143341,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9080491662025452,0.494075745344162,0.4694173038005829,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806065678596497,0.3107300996780395,0.2196501195430755,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7508050203323364,0.275674432516098,0.2645177543163299,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688544750213623,0.1935160607099533,0.8881309628486633,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.2126159667969,284.95135498046875,1.0,0.5356729030609131,0.4572135806083679,0.4572135806083679,1.0,1.0,-2.728178262710572,0.9158396124839784,1.8123387098312376,0.297137439250946,0.8975374102592468,0.8975374102592468,0.0,153.0699920654297,160.0,38758.80078125,0.0,1867.126953125,1.0,280.942138671875,283.482421875,293.7615966796875,294.237060546875,293.1499938964844,293.1499938964844,281.25,36037.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6423943042755127,3.642418384552002,8.852526320879406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.2138671875,0.0,1525.0032958984375,1895.4371337890625,0.0,4300.0,0.9036149978637696,1.0,0.0,3.0,1.0,0.0
12141300,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8951781988143921,0.47573322057724,0.4301613271236419,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9071598052978516,0.4955505728721618,0.4706793129444122,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.7798136472702026,0.3115906417369842,0.2201792448759079,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498887777328491,0.2761885523796081,0.2649356424808502,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.6676393747329712,0.1936040222644806,0.8882945775985718,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,298.20294189453125,297.2173767089844,285.1016540527344,1.0,0.5367358922958374,0.4569769203662872,0.4569769203662872,1.0,1.0,-2.7303996086120605,0.916243314743042,1.8141562938690183,0.2968232929706573,0.8998509049415588,0.8998509049415588,0.0,154.2726593017578,160.0,37880.15234375,0.0,1876.1407470703125,1.0,281.1986083984375,283.6640930175781,293.6990966796875,294.0645446777344,293.1499938964844,293.1499938964844,281.25,35923.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644052743911743,3.644076585769653,8.860588422976434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.11279296875,0.0,1525.990966796875,1895.4371337890625,0.0,4300.0,0.903946042060852,1.0,0.0,3.0,1.0,0.0
12141360,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.893869161605835,0.4756070673465729,0.4300168752670288,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.906969964504242,0.4972724318504333,0.4722560942173004,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7796417474746704,0.3126685619354248,0.2209020555019378,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7495164275169373,0.2768873870372772,0.2655649781227112,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.666991114616394,0.1938616037368774,0.8893073201179504,285.1461486816406,284.95001220703125,300.1650085449219,289.3136291503906,298.21044921875,297.2244873046875,285.14801025390625,1.0,0.5379533767700195,0.456859678030014,0.456859678030014,1.0,1.0,-2.734959363937378,0.917797863483429,1.8171615600585933,0.2971507608890533,0.9017483592033386,0.9017483592033386,0.0,155.25965881347656,163.0,37830.0859375,0.0,1887.7716064453125,1.0,281.2418212890625,283.7169494628906,293.6868896484375,294.0935974121094,293.1499938964844,293.1499938964844,280.95001220703125,35822.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648291826248169,3.648315906524658,8.881216331246833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.12109375,0.0,1529.9390869140625,1895.4371337890625,0.0,4300.0,0.904792070388794,1.0,0.0,3.0,1.0,0.0
12141420,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.889280378818512,0.4734638929367065,0.4287556111812591,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047874212265016,0.4993858635425567,0.4747674167156219,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778146266937256,0.3138755559921264,0.2220465987920761,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475147247314453,0.2775550782680511,0.2665432691574096,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645650267601013,0.1938761174678802,0.8907124996185303,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.2165832519531,297.22564697265625,284.974853515625,1.0,0.5404385328292847,0.4566252529621124,0.4566252529621124,1.0,1.0,-2.740710496902466,0.9195917248725892,1.821118712425232,0.2974527180194855,0.900746524333954,0.900746524333954,0.0,158.0592041015625,166.0,38877.4140625,0.0,1909.7470703125,1.0,280.95782470703125,283.50543212890625,293.772216796875,294.2896423339844,293.1499938964844,293.1499938964844,280.6499938964844,35933.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651622295379639,3.651646375656128,8.89743830612133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.25048828125,0.0,1534.474853515625,1895.4371337890625,0.0,4300.0,0.905584752559662,1.0,0.0,3.0,1.0,0.0
12141480,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.889280378818512,0.4734638929367065,0.4287556111812591,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047874212265016,0.4993858635425567,0.4747674167156219,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778146266937256,0.3138755559921264,0.2220465987920761,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475147247314453,0.2775550782680511,0.2665432691574096,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645650267601013,0.1938761174678802,0.8907124996185303,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.2165832519531,297.22564697265625,284.974853515625,1.0,0.5404385328292847,0.4566252529621124,0.4566252529621124,1.0,1.0,-2.740710496902466,0.9195917248725892,1.821118712425232,0.2974527180194855,0.900746524333954,0.900746524333954,0.0,158.0592041015625,166.0,38877.4140625,0.0,1909.7470703125,1.0,280.95782470703125,283.50543212890625,293.772216796875,294.2896423339844,293.1499938964844,293.1499938964844,280.6499938964844,35933.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651622295379639,3.651646375656128,8.89743830612133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.25048828125,0.0,1534.474853515625,1895.4371337890625,0.0,4300.0,0.905584752559662,1.0,0.0,3.0,1.0,0.0
12141540,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818302750587463,0.469843715429306,0.4259233772754669,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999514579772949,0.5001972913742065,0.4759378135204315,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7735828161239624,0.3141103088855743,0.2224658578634262,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434119582176208,0.2773630917072296,0.2666969299316406,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600290536880493,0.1931657642126083,0.8890274167060852,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.542456328868866,0.4563907980918884,0.4563907980918884,1.0,1.0,-2.7373833656311035,0.9178135991096495,1.819569945335388,0.2961969375610351,0.8968867063522339,0.8968867063522339,0.0,161.927734375,169.0,39824.52734375,0.0,1922.6317138671875,1.0,280.6582336425781,283.2714233398437,293.8296813964844,294.4179382324219,293.1499938964844,293.1499938964844,280.95001220703125,36144.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646989107131958,3.6470131874084473,8.874874879438721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.08740234375,0.0,1530.902587890625,1895.4371337890625,0.0,4300.0,0.9046859741210938,1.0,0.0,3.0,1.0,0.0
12141600,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818302750587463,0.469843715429306,0.4259233772754669,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999514579772949,0.5001972913742065,0.4759378135204315,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7735828161239624,0.3141103088855743,0.2224658578634262,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434119582176208,0.2773630917072296,0.2666969299316406,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600290536880493,0.1931657642126083,0.8890274167060852,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.542456328868866,0.4563907980918884,0.4563907980918884,1.0,1.0,-2.7373833656311035,0.9178135991096495,1.819569945335388,0.2961969375610351,0.8968867063522339,0.8968867063522339,0.0,161.927734375,169.0,39824.52734375,0.0,1922.6317138671875,1.0,280.6582336425781,283.2714233398437,293.8296813964844,294.4179382324219,293.1499938964844,293.1499938964844,280.95001220703125,36144.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646989107131958,3.6470131874084473,8.874874879438721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.08740234375,0.0,1530.902587890625,1895.4371337890625,0.0,4300.0,0.9046859741210938,1.0,0.0,3.0,1.0,0.0
12141660,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759810924530029,0.4679087102413177,0.4237582683563232,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8964248299598694,0.5020633935928345,0.4773975610733032,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7704997062683105,0.3151743710041046,0.2230551093816757,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402340769767761,0.2777169644832611,0.2669145762920379,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562953591346741,0.1927895992994308,0.8871076703071594,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2187194824219,297.21484375,284.9520263671875,1.0,0.5442541837692261,0.4560279846191406,0.4560279846191406,1.0,1.0,-2.7351884841918945,0.916236937046051,1.8189516067504885,0.2947203814983368,0.8982501029968262,0.8982501029968262,0.0,165.15931701660156,172.0,38801.68359375,0.0,1934.29345703125,1.0,280.942138671875,283.4834289550781,293.7266845703125,294.2052917480469,293.1499938964844,293.1499938964844,281.25,36028.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645063161849976,3.6450870037078857,8.86550310497114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.60205078125,0.0,1527.8951416015625,1895.4371337890625,0.0,4300.0,0.9042046070098876,1.0,0.0,3.0,1.0,0.0
12141720,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759810924530029,0.4679087102413177,0.4237582683563232,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8964248299598694,0.5020633935928345,0.4773975610733032,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7704997062683105,0.3151743710041046,0.2230551093816757,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402340769767761,0.2777169644832611,0.2669145762920379,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562953591346741,0.1927895992994308,0.8871076703071594,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2187194824219,297.21484375,284.9520263671875,1.0,0.5442541837692261,0.4560279846191406,0.4560279846191406,1.0,1.0,-2.7351884841918945,0.916236937046051,1.8189516067504885,0.2947203814983368,0.8982501029968262,0.8982501029968262,0.0,165.15931701660156,172.0,38801.68359375,0.0,1934.29345703125,1.0,280.942138671875,283.4834289550781,293.7266845703125,294.2052917480469,293.1499938964844,293.1499938964844,281.25,36028.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645063161849976,3.6450870037078857,8.86550310497114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.60205078125,0.0,1527.8951416015625,1895.4371337890625,0.0,4300.0,0.9042046070098876,1.0,0.0,3.0,1.0,0.0
12141780,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8731966614723206,0.4675131738185882,0.4232163727283478,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8957145810127258,0.5052309036254883,0.4801899492740631,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699983716011047,0.3173207342624664,0.224443033337593,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392527461051941,0.2789258360862732,0.2679534554481506,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547874212265015,0.1931421756744384,0.8882911205291748,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465104579925537,0.4556651413440704,0.4556651413440704,1.0,1.0,-2.7422242164611816,0.9182725548744202,1.8239514827728271,0.2948648631572723,0.902458429336548,0.902458429336548,0.0,167.30921936035156,175.0,37869.31640625,0.0,1955.364013671875,1.0,281.2417297363281,283.7174987792969,293.6488037109375,294.05816650390625,293.1499938964844,293.1499938964844,280.95001220703125,35817.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6511311531066895,3.6511549949646,8.895044629753102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.578125,0.0,1533.064208984375,1895.4371337890625,0.0,4300.0,0.9054238796234132,1.0,0.0,3.0,1.0,0.0
12141840,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8731966614723206,0.4675131738185882,0.4232163727283478,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8957145810127258,0.5052309036254883,0.4801899492740631,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699983716011047,0.3173207342624664,0.224443033337593,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392527461051941,0.2789258360862732,0.2679534554481506,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547874212265015,0.1931421756744384,0.8882911205291748,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465104579925537,0.4556651413440704,0.4556651413440704,1.0,1.0,-2.7422242164611816,0.9182725548744202,1.8239514827728271,0.2948648631572723,0.902458429336548,0.902458429336548,0.0,167.30921936035156,175.0,37869.31640625,0.0,1955.364013671875,1.0,281.2417297363281,283.7174987792969,293.6488037109375,294.05816650390625,293.1499938964844,293.1499938964844,280.95001220703125,35817.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6511311531066895,3.6511549949646,8.895044629753102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.578125,0.0,1533.064208984375,1895.4371337890625,0.0,4300.0,0.9054238796234132,1.0,0.0,3.0,1.0,0.0
12141900,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8718258142471313,0.4668257236480713,0.4229820072650909,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8954103589057922,0.5065242052078247,0.4816902279853821,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7698332071304321,0.3182136714458465,0.2252231389284134,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.738842248916626,0.2794038951396942,0.2685769200325012,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541734337806702,0.193271979689598,0.8894669413566589,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,298.2364807128906,297.2302551269531,285.0155029296875,1.0,0.5477952361106873,0.4554837346076965,0.4554837346076965,1.0,1.0,-2.746849298477173,0.919714629650116,1.827134609222412,0.295216292142868,0.9018039107322692,0.9018039107322692,0.0,168.44989013671875,175.0,38800.51953125,0.0,1967.9857177734373,1.0,280.9985656738281,283.55426025390625,293.7153015136719,294.2633361816406,293.1499938964844,293.1499938964844,280.95001220703125,35867.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653907299041748,3.653931379318237,8.908576774047106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.3447265625,0.0,1536.524169921875,1895.4371337890625,0.0,4300.0,0.9060239791870116,1.0,0.0,3.0,1.0,0.0
12141960,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8692952990531921,0.4655308127403259,0.4220895767211914,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8940380811691284,0.5073351860046387,0.4826903343200683,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7687358260154724,0.3187499046325683,0.2257392108440399,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7376375198364258,0.2795847058296203,0.268923282623291,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6528089046478271,0.193173661828041,0.8897508382797241,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,298.23760986328125,297.2284851074219,284.9746398925781,1.0,0.5489878058433533,0.4553052484989166,0.4553052484989166,1.0,1.0,-2.748361349105835,0.919937551021576,1.8284237384796145,0.2950582206249237,0.9014527201652528,0.9014527201652528,0.0,170.07443237304688,178.0,38918.05078125,0.0,1977.9837646484373,1.0,280.9576416015625,283.5057983398437,293.7315368652344,294.25146484375,293.1499938964844,293.1499938964844,280.6499938964844,35930.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654552936553955,3.654577016830444,8.911725331017806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.25341796875,0.0,1537.7225341796875,1895.4371337890625,0.0,4300.0,0.9062386751174928,1.0,0.0,3.0,1.0,0.0
