time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142020,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628178238868713,0.4620817005634308,0.4194051623344421,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8898544907569885,0.5081307888031006,0.4838443696498871,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.765274167060852,0.3192147612571716,0.2263150066137313,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.734097957611084,0.2793783247470855,0.2690619528293609,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.648944616317749,0.1924878060817718,0.8881574869155884,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.2347106933594,297.21783447265625,284.7783203125,1.0,0.5510128140449524,0.4549483060836792,0.4549483060836792,1.0,1.0,-2.7454726696014404,0.9180658459663392,1.827406883239746,0.2937021553516388,0.8975923657417297,0.8975923657417297,0.0,173.91293334960938,181.0,39867.05078125,0.0,1991.3824462890625,1.0,280.658203125,283.27203369140625,293.78662109375,294.37744140625,293.1499938964844,293.1499938964844,280.95001220703125,36142.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649993658065796,3.650017738342285,8.889504101716739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.62548828125,0.0,1534.228759765625,1895.4371337890625,0.0,4300.0,0.9053564071655272,1.0,0.0,3.0,1.0,0.0
12142080,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628178238868713,0.4620817005634308,0.4194051623344421,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8898544907569885,0.5081307888031006,0.4838443696498871,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.765274167060852,0.3192147612571716,0.2263150066137313,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.734097957611084,0.2793783247470855,0.2690619528293609,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.648944616317749,0.1924878060817718,0.8881574869155884,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.2347106933594,297.21783447265625,284.7783203125,1.0,0.5510128140449524,0.4549483060836792,0.4549483060836792,1.0,1.0,-2.7454726696014404,0.9180658459663392,1.827406883239746,0.2937021553516388,0.8975923657417297,0.8975923657417297,0.0,173.91293334960938,181.0,39867.05078125,0.0,1991.3824462890625,1.0,280.658203125,283.27203369140625,293.78662109375,294.37744140625,293.1499938964844,293.1499938964844,280.95001220703125,36142.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649993658065796,3.650017738342285,8.889504101716739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.62548828125,0.0,1534.228759765625,1895.4371337890625,0.0,4300.0,0.9053564071655272,1.0,0.0,3.0,1.0,0.0
12142140,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577640056610107,0.4602920413017273,0.417374849319458,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868213295936584,0.5099987387657166,0.4852994680404663,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628331184387207,0.3205291628837585,0.2270739823579788,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313408851623535,0.2797252237796783,0.2692686021327972,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457540392875671,0.1921388655900955,0.8863508701324463,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528300404548645,0.4545913338661194,0.4545913338661194,1.0,1.0,-2.743760824203491,0.916670560836792,1.8270903825759888,0.2923929095268249,0.8989536166191101,0.8989536166191101,0.0,177.12098693847656,184.0,38843.23046875,0.0,2003.6856689453125,1.0,280.9421691894531,283.48406982421875,293.6809997558594,294.16217041015625,293.1499938964844,293.1499938964844,281.25,36027.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648103475570679,3.648127317428589,8.880298310032231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.2744140625,0.0,1531.265869140625,1895.4371337890625,0.0,4300.0,0.904883861541748,1.0,0.0,3.0,1.0,0.0
12142200,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577640056610107,0.4602920413017273,0.417374849319458,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868213295936584,0.5099987387657166,0.4852994680404663,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628331184387207,0.3205291628837585,0.2270739823579788,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313408851623535,0.2797252237796783,0.2692686021327972,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457540392875671,0.1921388655900955,0.8863508701324463,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528300404548645,0.4545913338661194,0.4545913338661194,1.0,1.0,-2.743760824203491,0.916670560836792,1.8270903825759888,0.2923929095268249,0.8989536166191101,0.8989536166191101,0.0,177.12098693847656,184.0,38843.23046875,0.0,2003.6856689453125,1.0,280.9421691894531,283.48406982421875,293.6809997558594,294.16217041015625,293.1499938964844,293.1499938964844,281.25,36027.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648103475570679,3.648127317428589,8.880298310032231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.2744140625,0.0,1531.265869140625,1895.4371337890625,0.0,4300.0,0.904883861541748,1.0,0.0,3.0,1.0,0.0
12142260,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.8554359674453735,0.4600304067134857,0.4169523417949676,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863401412963867,0.5131446719169617,0.488079309463501,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7627143263816833,0.322912186384201,0.2286296188831329,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305644154548645,0.2809377312660217,0.2703072428703308,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.6445265412330627,0.1925165206193924,0.887644350528717,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551081299781799,0.4543381929397583,0.4543381929397583,1.0,1.0,-2.751258611679077,0.919089674949646,1.8321688175201416,0.2929251194000244,0.9031569957733154,0.9031569957733154,0.0,179.2660369873047,187.0,37909.46484375,0.0,2025.7049560546875,1.0,281.24176025390625,283.7181091308594,293.6004638671875,294.01226806640625,293.1499938964844,293.1499938964844,280.95001220703125,35818.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6541569232940674,3.6541810035705566,8.909794928513293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.68896484375,0.0,1536.437744140625,1895.4371337890625,0.0,4300.0,0.9061012268066406,1.0,0.0,3.0,1.0,0.0
12142320,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.8554359674453735,0.4600304067134857,0.4169523417949676,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863401412963867,0.5131446719169617,0.488079309463501,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7627143263816833,0.322912186384201,0.2286296188831329,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305644154548645,0.2809377312660217,0.2703072428703308,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.6445265412330627,0.1925165206193924,0.887644350528717,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551081299781799,0.4543381929397583,0.4543381929397583,1.0,1.0,-2.751258611679077,0.919089674949646,1.8321688175201416,0.2929251194000244,0.9031569957733154,0.9031569957733154,0.0,179.2660369873047,187.0,37909.46484375,0.0,2025.7049560546875,1.0,281.24176025390625,283.7181091308594,293.6004638671875,294.01226806640625,293.1499938964844,293.1499938964844,280.95001220703125,35818.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6541569232940674,3.6541810035705566,8.909794928513293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.68896484375,0.0,1536.437744140625,1895.4371337890625,0.0,4300.0,0.9061012268066406,1.0,0.0,3.0,1.0,0.0
12142380,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520925045013428,0.4582043886184692,0.4159567356109619,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849219679832458,0.5151680707931519,0.4905156791210174,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7618615031242371,0.3245415389537811,0.2300696969032287,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291988134384155,0.281598150730133,0.2712791264057159,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6428773999214172,0.1925712078809738,0.8892050981521606,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.974365234375,1.0,0.5576022863388062,0.4540850520133972,0.4540850520133972,1.0,1.0,-2.7577736377716064,0.9211065173149108,1.8366670608520508,0.2935158610343933,0.9021461606025696,0.9021461606025696,0.0,182.04103088378903,190.0,38959.7734375,0.0,2049.199462890625,1.0,280.9577941894531,283.5066223144531,293.6810607910156,294.203369140625,293.1499938964844,293.1499938964844,280.6499938964844,35931.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657559156417847,3.657583236694336,8.926393206820649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.337890625,0.0,1541.0791015625,1895.4371337890625,0.0,4300.0,0.9069114923477172,1.0,0.0,3.0,1.0,0.0
12142440,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520925045013428,0.4582043886184692,0.4159567356109619,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849219679832458,0.5151680707931519,0.4905156791210174,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7618615031242371,0.3245415389537811,0.2300696969032287,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291988134384155,0.281598150730133,0.2712791264057159,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6428773999214172,0.1925712078809738,0.8892050981521606,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.974365234375,1.0,0.5576022863388062,0.4540850520133972,0.4540850520133972,1.0,1.0,-2.7577736377716064,0.9211065173149108,1.8366670608520508,0.2935158610343933,0.9021461606025696,0.9021461606025696,0.0,182.04103088378903,190.0,38959.7734375,0.0,2049.199462890625,1.0,280.9577941894531,283.5066223144531,293.6810607910156,294.203369140625,293.1499938964844,293.1499938964844,280.6499938964844,35931.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657559156417847,3.657583236694336,8.926393206820649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.337890625,0.0,1541.0791015625,1895.4371337890625,0.0,4300.0,0.9069114923477172,1.0,0.0,3.0,1.0,0.0
12142500,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8495025038719177,0.4566919207572937,0.4148660898208618,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8832960724830627,0.5156455636024475,0.4912148118019104,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7606381773948669,0.3249677717685699,0.2305159121751785,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7278172373771667,0.2815884351730346,0.2714572846889496,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6413947939872742,0.1923250257968902,0.8888888359069824,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,298.25732421875,297.2276916503906,284.8238525390625,1.0,0.5587005615234375,0.4539584815502167,0.4539584815502167,1.0,1.0,-2.7576773166656494,0.9208002686500548,1.8368769884109497,0.2932440340518951,0.8999979496002197,0.8999979496002197,0.0,183.8568115234375,190.0,39853.6953125,0.0,2057.579833984375,1.0,280.7010192871094,283.32489013671875,293.7332763671875,294.3674621582031,293.1499938964844,293.1499938964844,280.6499938964844,36041.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656571626663208,3.656595706939697,8.921574021769629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.8173828125,0.0,1540.8056640625,1895.4371337890625,0.0,4300.0,0.9067270755767822,1.0,0.0,3.0,1.0,0.0
12142560,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.8464350700378418,0.4549226462841034,0.4134215712547302,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.8811703324317932,0.5158558487892151,0.4915736615657806,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.7589765191078186,0.325198620557785,0.2307797819375991,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.7260332107543945,0.2813889682292938,0.2714161276817322,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.6395248174667358,0.1919098645448684,0.8877193927764893,284.77960205078125,284.95001220703125,300.3216247558594,289.16705322265625,298.2545471191406,297.22088623046875,284.7777709960937,1.0,0.5596417188644409,0.4537458419799804,0.4537458419799804,1.0,1.0,-2.7552378177642822,0.9194059371948242,1.835831999778748,0.2924086153507232,0.8982760906219482,0.8982760906219482,0.0,185.8825836181641,178.0,39911.36328125,0.0,2063.1591796875,1.0,280.6580810546875,283.2725830078125,293.7344665527344,294.32769775390625,293.1499938964844,293.1499938964844,280.95001220703125,36142.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652998447418213,3.653022527694702,8.904145829546906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.97705078125,0.0,1537.57568359375,1895.4371337890625,0.0,4300.0,0.9060285091400146,1.0,0.0,3.0,1.0,0.0
12142620,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.847935676574707,0.4532895088195801,0.4112988114356994,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850780725479126,0.5176419615745544,0.4926967322826385,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624424695968628,0.3267388045787811,0.2315065562725067,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7284058928489685,0.2817510962486267,0.2713851630687713,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410619616508484,0.191598504781723,0.8848949670791626,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584533691406,297.2213439941406,284.949462890625,1.0,0.5569635629653931,0.4533205330371856,0.4533205330371856,1.0,1.0,-2.751471757888794,0.9170408248901368,1.8344310522079468,0.2907884418964386,0.8996005058288574,0.8996005058288574,0.0,182.85464477539065,166.0,38860.21484375,0.0,2042.88427734375,1.0,280.94219970703125,283.4832763671875,293.6260986328125,294.1089172363281,293.1499938964844,293.1499938964844,281.25,36029.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651057958602905,3.6510820388793945,8.894689358385222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.2587890625,0.0,1534.5670166015625,1895.4371337890625,0.0,4300.0,0.9055456519126892,1.0,0.0,3.0,1.0,0.0
12142680,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.847935676574707,0.4532895088195801,0.4112988114356994,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850780725479126,0.5176419615745544,0.4926967322826385,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624424695968628,0.3267388045787811,0.2315065562725067,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7284058928489685,0.2817510962486267,0.2713851630687713,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410619616508484,0.191598504781723,0.8848949670791626,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584533691406,297.2213439941406,284.949462890625,1.0,0.5569635629653931,0.4533205330371856,0.4533205330371856,1.0,1.0,-2.751471757888794,0.9170408248901368,1.8344310522079468,0.2907884418964386,0.8996005058288574,0.8996005058288574,0.0,182.85464477539065,166.0,38860.21484375,0.0,2042.88427734375,1.0,280.94219970703125,283.4832763671875,293.6260986328125,294.1089172363281,293.1499938964844,293.1499938964844,281.25,36029.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651057958602905,3.6510820388793945,8.894689358385222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.2587890625,0.0,1534.5670166015625,1895.4371337890625,0.0,4300.0,0.9055456519126892,1.0,0.0,3.0,1.0,0.0
12142740,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8561068177223206,0.4532151520252228,0.4106617569923401,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.8960524201393127,0.5207571983337402,0.4950427412986755,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720406651496887,0.3294024765491485,0.2329572886228561,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360271215438843,0.2830282151699066,0.2720793485641479,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475290656089783,0.1920608133077621,0.8846442699432373,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524687767028809,0.4528952538967132,0.4528952538967132,1.0,1.0,-2.755795478820801,0.9178353548049928,1.837960124015808,0.2905831336975097,0.9037158489227296,0.9037158489227296,0.0,174.9238739013672,154.0,37888.21484375,0.0,2012.5892333984373,1.0,281.2417907714844,283.71502685546875,293.5419921875,293.9534606933594,293.1499938964844,293.1499938964844,280.95001220703125,35824.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656907796859741,3.656931877136232,8.923214522837952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.8466796875,0.0,1539.5499267578125,1895.4371337890625,0.0,4300.0,0.9067203402519226,1.0,0.0,3.0,1.0,0.0
12142800,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8561068177223206,0.4532151520252228,0.4106617569923401,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.8960524201393127,0.5207571983337402,0.4950427412986755,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720406651496887,0.3294024765491485,0.2329572886228561,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360271215438843,0.2830282151699066,0.2720793485641479,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475290656089783,0.1920608133077621,0.8846442699432373,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524687767028809,0.4528952538967132,0.4528952538967132,1.0,1.0,-2.755795478820801,0.9178353548049928,1.837960124015808,0.2905831336975097,0.9037158489227296,0.9037158489227296,0.0,174.9238739013672,154.0,37888.21484375,0.0,2012.5892333984373,1.0,281.2417907714844,283.71502685546875,293.5419921875,293.9534606933594,293.1499938964844,293.1499938964844,280.95001220703125,35824.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656907796859741,3.656931877136232,8.923214522837952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.8466796875,0.0,1539.5499267578125,1895.4371337890625,0.0,4300.0,0.9067203402519226,1.0,0.0,3.0,1.0,0.0
12142860,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745952248573303,0.4557008147239685,0.4121139049530029,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.919182300567627,0.5270391702651978,0.4999407231807709,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922335863113403,0.3356784582138061,0.2364810109138488,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534711956977844,0.2882775068283081,0.2757691144943237,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647896766662598,0.1969558149576187,0.8998938202857971,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485832691192627,0.4526454210281372,0.4526454210281372,1.0,1.0,-2.790396451950073,0.9308303594589232,1.85956609249115,0.295678436756134,0.903090000152588,0.903090000152588,0.0,161.8123016357422,142.0,39291.7421875,0.0,2006.0867919921875,1.0,280.957763671875,283.5245361328125,293.6227722167969,294.1552734375,293.1499938964844,293.1499938964844,280.6499938964844,35917.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660544395446777,3.6605684757232666,8.940969564719126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.32568359375,0.0,1544.31591796875,1895.4371337890625,0.0,4300.0,0.9075762033462524,1.0,0.0,3.0,1.0,0.0
12142920,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745952248573303,0.4557008147239685,0.4121139049530029,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.919182300567627,0.5270391702651978,0.4999407231807709,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922335863113403,0.3356784582138061,0.2364810109138488,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534711956977844,0.2882775068283081,0.2757691144943237,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647896766662598,0.1969558149576187,0.8998938202857971,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485832691192627,0.4526454210281372,0.4526454210281372,1.0,1.0,-2.790396451950073,0.9308303594589232,1.85956609249115,0.295678436756134,0.903090000152588,0.903090000152588,0.0,161.8123016357422,142.0,39291.7421875,0.0,2006.0867919921875,1.0,280.957763671875,283.5245361328125,293.6227722167969,294.1552734375,293.1499938964844,293.1499938964844,280.6499938964844,35917.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660544395446777,3.6605684757232666,8.940969564719126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.32568359375,0.0,1544.31591796875,1895.4371337890625,0.0,4300.0,0.9075762033462524,1.0,0.0,3.0,1.0,0.0
12142980,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8913022875785828,0.4549069106578827,0.4115008413791656,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419537782669068,0.5302566289901733,0.5030608177185059,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106527328491211,0.3392328917980194,0.2389854341745376,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.770139753818512,0.2909710109233856,0.2783476412296295,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.681365966796875,0.1995690166950225,0.911664605140686,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.31622314453125,297.2855529785156,284.8276672363281,1.0,0.544443666934967,0.4523956179618835,0.4523956179618835,1.0,1.0,-2.813684225082397,0.9393497705459596,1.8743345737457275,0.2994080781936645,0.9000756740570068,0.9000756740570068,0.0,150.70140075683594,130.0,40577.5390625,0.0,1990.4871826171875,1.0,280.6581726074219,283.3118591308594,293.684326171875,294.3092041015625,293.1499938964844,293.1499938964844,280.3500061035156,36091.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657766580581665,3.6577906608581534,8.927406156544748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.0087890625,0.0,1542.5162353515625,1895.4371337890625,0.0,4300.0,0.9070650339126588,1.0,0.0,3.0,1.0,0.0
12143040,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8913022875785828,0.4549069106578827,0.4115008413791656,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419537782669068,0.5302566289901733,0.5030608177185059,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106527328491211,0.3392328917980194,0.2389854341745376,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.770139753818512,0.2909710109233856,0.2783476412296295,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.681365966796875,0.1995690166950225,0.911664605140686,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.31622314453125,297.2855529785156,284.8276672363281,1.0,0.544443666934967,0.4523956179618835,0.4523956179618835,1.0,1.0,-2.813684225082397,0.9393497705459596,1.8743345737457275,0.2994080781936645,0.9000756740570068,0.9000756740570068,0.0,150.70140075683594,130.0,40577.5390625,0.0,1990.4871826171875,1.0,280.6581726074219,283.3118591308594,293.684326171875,294.3092041015625,293.1499938964844,293.1499938964844,280.3500061035156,36091.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657766580581665,3.6577906608581534,8.927406156544748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.0087890625,0.0,1542.5162353515625,1895.4371337890625,0.0,4300.0,0.9070650339126588,1.0,0.0,3.0,1.0,0.0
12143100,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927185058594,0.8990053534507751,0.4539858698844909,0.4106568396091461,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.9521867036819458,0.5312674641609192,0.5039981007575989,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.8186391592025757,0.3404791355133056,0.2398235648870468,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7778969407081604,0.2917534112930298,0.2790521383285522,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.68881756067276,0.2003046423196792,0.9148024320602416,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,298.3171691894531,297.2840270996094,284.6844177246094,1.0,0.5419669151306152,0.4522706866264343,0.4522706866264343,1.0,1.0,-2.819427967071533,0.94130676984787,1.8781211376190183,0.3002466261386871,0.8970606327056885,0.8970606327056885,0.0,145.6816864013672,130.0,41538.609375,0.0,1975.62548828125,1.0,280.401123046875,283.1366882324219,293.7292785644531,294.4678649902344,293.1499938964844,293.1499938964844,280.3500061035156,36215.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6534597873687744,3.653483867645264,8.906395123631228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.8984375,0.0,1538.63330078125,1895.4371337890625,0.0,4300.0,0.9061482548713684,1.0,0.0,3.0,1.0,0.0
12143160,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.906543493270874,0.4528141319751739,0.4094783067703247,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.96171236038208,0.5319777727127075,0.5045607089996338,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.8261932134628296,0.341470718383789,0.240429550409317,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7854397892951965,0.2922573983669281,0.2794354856014251,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.695887565612793,0.200748860836029,0.9164294004440308,284.64617919921875,284.95001220703125,300.38751220703125,289.0447082519531,298.315185546875,297.27960205078125,284.6449279785156,1.0,0.5391777157783508,0.4517991840839386,0.4517991840839386,1.0,1.0,-2.8218371868133545,0.9412609934806824,1.880576133728028,0.2998189926147461,0.8945189714431763,0.8945189714431763,0.0,140.85194396972656,118.0,41642.9375,0.0,1956.266845703125,1.0,280.3582763671875,283.09039306640625,293.7244873046875,294.4244384765625,293.1499938964844,293.1499938964844,280.6499938964844,36323.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6464452743530273,3.6464693546295166,8.872228249856562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.90234375,0.0,1531.637451171875,1895.4371337890625,0.0,4300.0,0.9046877026557922,1.0,0.0,3.0,1.0,0.0
12143220,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282389879226683,0.4522885978221893,0.4080702662467956,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830152988433838,0.5347150564193726,0.5062717199325562,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449970483779907,0.3444408476352691,0.2419361174106598,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8041752576828003,0.2938723862171173,0.2803123891353607,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127814888954163,0.2019238620996475,0.9190829992294312,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.31915283203125,297.282958984375,284.8262023925781,1.0,0.5331684350967407,0.4508561491966247,0.4508561491966247,1.0,1.0,-2.828247547149658,0.9416995644569396,1.886547803878784,0.2989486157894134,0.8942626714706421,0.8942626714706421,0.0,130.1346893310547,106.0,40662.609375,0.0,1914.891357421875,1.0,280.6421203613281,283.3104248046875,293.60406494140625,294.1979064941406,293.1499938964844,293.1499938964844,280.95001220703125,36212.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6376357078552246,3.637659788131714,8.82941037616547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.32763671875,0.0,1521.0435791015625,1895.4371337890625,0.0,4300.0,0.9026728272438048,1.0,0.0,3.0,1.0,0.0
12143280,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282389879226683,0.4522885978221893,0.4080702662467956,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830152988433838,0.5347150564193726,0.5062717199325562,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449970483779907,0.3444408476352691,0.2419361174106598,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8041752576828003,0.2938723862171173,0.2803123891353607,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127814888954163,0.2019238620996475,0.9190829992294312,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.31915283203125,297.282958984375,284.8262023925781,1.0,0.5331684350967407,0.4508561491966247,0.4508561491966247,1.0,1.0,-2.828247547149658,0.9416995644569396,1.886547803878784,0.2989486157894134,0.8942626714706421,0.8942626714706421,0.0,130.1346893310547,106.0,40662.609375,0.0,1914.891357421875,1.0,280.6421203613281,283.3104248046875,293.60406494140625,294.1979064941406,293.1499938964844,293.1499938964844,280.95001220703125,36212.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6376357078552246,3.637659788131714,8.82941037616547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.32763671875,0.0,1521.0435791015625,1895.4371337890625,0.0,4300.0,0.9026728272438048,1.0,0.0,3.0,1.0,0.0
12143340,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557275772094728,0.4531467854976654,0.4082025587558746,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389761328697205,0.5006862282752991,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8691855669021606,0.3483860194683075,0.2442234754562378,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8258829712867737,0.296224445104599,0.2819505035877228,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7315236330032349,0.2036248445510864,0.9241212606430054,285.0204162597656,284.95001220703125,300.4078674316406,288.9600524902344,298.3305358886719,297.2981872558594,285.02056884765625,1.0,0.5268694162368774,0.4499131143093109,0.4499131143093109,1.0,1.0,-2.833969116210937,0.94194358587265,1.8920254707336424,0.297001838684082,0.8968241810798645,0.8968241810798645,0.0,119.16249084472656,109.0,39655.21484375,0.0,1870.0054931640625,1.0,280.941650390625,283.5451354980469,293.504150390625,294.029541015625,293.1499938964844,293.1499938964844,281.25,36000.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6369144916534415,3.636938333511353,8.825909958432021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.7236328125,0.0,1518.6636962890625,1895.4371337890625,0.0,4300.0,0.9023704528808594,1.0,0.0,3.0,1.0,0.0
12143400,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557275772094728,0.4531467854976654,0.4082025587558746,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389761328697205,0.5006862282752991,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8691855669021606,0.3483860194683075,0.2442234754562378,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8258829712867737,0.296224445104599,0.2819505035877228,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7315236330032349,0.2036248445510864,0.9241212606430054,285.0204162597656,284.95001220703125,300.4078674316406,288.9600524902344,298.3305358886719,297.2981872558594,285.02056884765625,1.0,0.5268694162368774,0.4499131143093109,0.4499131143093109,1.0,1.0,-2.833969116210937,0.94194358587265,1.8920254707336424,0.297001838684082,0.8968241810798645,0.8968241810798645,0.0,119.16249084472656,109.0,39655.21484375,0.0,1870.0054931640625,1.0,280.941650390625,283.5451354980469,293.504150390625,294.029541015625,293.1499938964844,293.1499938964844,281.25,36000.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6369144916534415,3.636938333511353,8.825909958432021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.7236328125,0.0,1518.6636962890625,1895.4371337890625,0.0,4300.0,0.9023704528808594,1.0,0.0,3.0,1.0,0.0
12143460,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669944047927856,0.4544329643249511,0.4091146290302276,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467202067375183,0.4850803911685943,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819963335990906,0.3527476489543915,0.2470679134130478,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361769318580627,0.298924833536148,0.2842542231082916,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406841516494751,0.2056401371955871,0.9320096969604492,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.35467529296875,297.331787109375,285.2066650390625,1.0,0.524019181728363,0.4494628608226776,0.4494628608226776,1.0,1.0,-2.8304831981658936,0.9394443035125732,1.8910388946533203,0.2967935502529144,0.9017354249954224,0.9017354249954224,0.0,114.99264526367188,112.0,38634.484375,0.0,1845.3778076171875,1.0,281.2416687011719,283.77215576171875,293.4082336425781,293.86688232421875,293.1499938964844,293.1499938964844,280.95001220703125,35765.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644948959350586,3.644972801208496,8.86494774476887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.150390625,0.0,1525.804443359375,1895.4371337890625,0.0,4300.0,0.9040068984031676,1.0,0.0,3.0,1.0,0.0
12143520,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669944047927856,0.4544329643249511,0.4091146290302276,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467202067375183,0.4850803911685943,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819963335990906,0.3527476489543915,0.2470679134130478,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361769318580627,0.298924833536148,0.2842542231082916,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406841516494751,0.2056401371955871,0.9320096969604492,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.35467529296875,297.331787109375,285.2066650390625,1.0,0.524019181728363,0.4494628608226776,0.4494628608226776,1.0,1.0,-2.8304831981658936,0.9394443035125732,1.8910388946533203,0.2967935502529144,0.9017354249954224,0.9017354249954224,0.0,114.99264526367188,112.0,38634.484375,0.0,1845.3778076171875,1.0,281.2416687011719,283.77215576171875,293.4082336425781,293.86688232421875,293.1499938964844,293.1499938964844,280.95001220703125,35765.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644948959350586,3.644972801208496,8.86494774476887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.150390625,0.0,1525.804443359375,1895.4371337890625,0.0,4300.0,0.9040068984031676,1.0,0.0,3.0,1.0,0.0
12143580,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.972109079360962,0.453848123550415,0.4090930521488189,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540816783905029,0.4772755205631256,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899471759796143,0.3560021519660949,0.2495552599430084,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422790169715881,0.300764262676239,0.2862201333045959,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462666034698486,0.20707768201828,0.9391595721244812,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717346191406,297.35479736328125,285.02862548828125,1.0,0.5235575437545776,0.4490126371383667,0.4490126371383667,1.0,1.0,-2.8350210189819336,0.940196454524994,1.8948246240615845,0.2968073487281799,0.901391327381134,0.901391327381134,0.0,113.1656265258789,115.0,39636.7578125,0.0,1843.672119140625,1.0,280.95782470703125,283.5558776855469,293.4615478515625,294.0291748046875,293.1499938964844,293.1499938964844,280.6499938964844,35867.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6506831645965576,3.650707006454468,8.892861842468847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.412109375,0.0,1532.939208984375,1895.4371337890625,0.0,4300.0,0.9053304195404052,1.0,0.0,3.0,1.0,0.0
12143640,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.972109079360962,0.453848123550415,0.4090930521488189,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540816783905029,0.4772755205631256,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899471759796143,0.3560021519660949,0.2495552599430084,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422790169715881,0.300764262676239,0.2862201333045959,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462666034698486,0.20707768201828,0.9391595721244812,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717346191406,297.35479736328125,285.02862548828125,1.0,0.5235575437545776,0.4490126371383667,0.4490126371383667,1.0,1.0,-2.8350210189819336,0.940196454524994,1.8948246240615845,0.2968073487281799,0.901391327381134,0.901391327381134,0.0,113.1656265258789,115.0,39636.7578125,0.0,1843.672119140625,1.0,280.95782470703125,283.5558776855469,293.4615478515625,294.0291748046875,293.1499938964844,293.1499938964844,280.6499938964844,35867.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6506831645965576,3.650707006454468,8.892861842468847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.412109375,0.0,1532.939208984375,1895.4371337890625,0.0,4300.0,0.9053304195404052,1.0,0.0,3.0,1.0,0.0
12143700,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9722068309783936,0.4529337882995605,0.4084621965885162,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.5569011569023132,0.4763895571231842,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8916415572166443,0.3571811318397522,0.250476986169815,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.843342661857605,0.3012773990631103,0.2868289351463318,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7472641468048096,0.207461416721344,0.9413695335388184,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,298.3749389648437,297.3584899902344,284.88006591796875,1.0,0.5238747596740723,0.44878751039505,0.44878751039505,1.0,1.0,-2.837693452835083,0.9407263398170472,1.8969670534133911,0.2968913912773132,0.8996255993843079,0.8996255993843079,0.0,113.04600524902344,115.0,40569.0703125,0.0,1847.2904052734373,1.0,280.701171875,283.375732421875,293.49932861328125,294.1797790527344,293.1499938964844,293.1499938964844,280.6499938964844,35972.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65100622177124,3.6510303020477295,8.894436405171291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.7119140625,0.0,1534.085693359375,1895.4371337890625,0.0,4300.0,0.905436098575592,1.0,0.0,3.0,1.0,0.0
12143760,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.970945417881012,0.4517616629600525,0.4074792563915252,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.9990000128746032,0.559099555015564,0.4771687686443329,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.8920221924781799,0.3581460416316986,0.2511988878250122,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.8432419300079346,0.3015733957290649,0.2871899306774139,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.747182309627533,0.2076437473297119,0.9425845742225648,284.8382873535156,284.95001220703125,300.4314880371094,288.7996520996094,298.3748474121094,297.3573303222656,284.8368225097656,1.0,0.5244312286376953,0.4485661685466766,0.4485661685466766,1.0,1.0,-2.840210437774658,0.9412019848823548,1.899008512496948,0.2969641089439392,0.8983258605003357,0.8983258605003357,0.0,113.3456802368164,118.0,40676.8359375,0.0,1852.700927734375,1.0,280.6581115722656,283.3254699707031,293.4860534667969,294.12799072265625,293.1499938964844,293.1499938964844,280.95001220703125,36066.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648892164230346,3.648916244506836,8.884139788278844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.7236328125,0.0,1532.435546875,1895.4371337890625,0.0,4300.0,0.9050593376159668,1.0,0.0,3.0,1.0,0.0
12143820,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.968651533126831,0.4512332081794739,0.406500905752182,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638691782951355,0.479492574930191,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927962779998779,0.3611786365509033,0.2530608773231506,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8428934216499329,0.3028972744941711,0.2882125377655029,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467776536941528,0.2084564715623855,0.9455608129501344,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.36260986328125,285.0128173828125,1.0,0.5262453556060791,0.4481234550476074,0.4481234550476074,1.0,1.0,-2.848864793777466,0.9435590505599976,1.9053057432174685,0.2976334393024444,0.9005281925201416,0.9005281925201416,0.0,114.273681640625,136.0,39715.51953125,0.0,1870.8739013671875,1.0,280.9421691894531,283.5397033691406,293.3466491699219,293.8836669921875,293.1499938964844,293.1499938964844,280.6499938964844,35942.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6501855850219727,3.650209665298462,8.89043860752281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.46337890625,0.0,1532.9454345703125,1895.4371337890625,0.0,4300.0,0.9052911400794984,1.0,0.0,3.0,1.0,0.0
