time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143880,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.968651533126831,0.4512332081794739,0.406500905752182,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638691782951355,0.479492574930191,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927962779998779,0.3611786365509033,0.2530608773231506,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8428934216499329,0.3028972744941711,0.2882125377655029,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467776536941528,0.2084564715623855,0.9455608129501344,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.36260986328125,285.0128173828125,1.0,0.5262453556060791,0.4481234550476074,0.4481234550476074,1.0,1.0,-2.848864793777466,0.9435590505599976,1.9053057432174685,0.2976334393024444,0.9005281925201416,0.9005281925201416,0.0,114.273681640625,136.0,39715.51953125,0.0,1870.8739013671875,1.0,280.9421691894531,283.5397033691406,293.3466491699219,293.8836669921875,293.1499938964844,293.1499938964844,280.6499938964844,35942.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6501855850219727,3.650209665298462,8.89043860752281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.46337890625,0.0,1532.9454345703125,1895.4371337890625,0.0,4300.0,0.9052911400794984,1.0,0.0,3.0,1.0,0.0
12143940,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564886689186096,0.4500304162502289,0.4059705436229706,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665678977966309,0.4968402087688446,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.884597659111023,0.3638904094696045,0.255250334739685,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347935080528259,0.3039974868297577,0.2896069288253784,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395697236061096,0.2091169506311416,0.950010061264038,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.37701416015625,297.3550720214844,284.8535461425781,1.0,0.5343195796012878,0.4476807713508606,0.4476807713508606,1.0,1.0,-2.8787081241607666,0.9541168212890624,1.924591302871704,0.3015917241573334,0.8979374170303345,0.8979374170303345,0.0,119.92320251464844,139.0,40943.37890625,0.0,1946.330322265625,1.0,280.6578369140625,283.3422241210937,293.38067626953125,294.0262451171875,293.1499938964844,293.1499938964844,280.95001220703125,36084.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647791147232056,3.647815227508545,8.878778885446081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.369140625,0.0,1531.3416748046875,1895.4371337890625,0.0,4300.0,0.9048316478729248,1.0,0.0,3.0,1.0,0.0
12144000,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564886689186096,0.4500304162502289,0.4059705436229706,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665678977966309,0.4968402087688446,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.884597659111023,0.3638904094696045,0.255250334739685,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347935080528259,0.3039974868297577,0.2896069288253784,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395697236061096,0.2091169506311416,0.950010061264038,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.37701416015625,297.3550720214844,284.8535461425781,1.0,0.5343195796012878,0.4476807713508606,0.4476807713508606,1.0,1.0,-2.8787081241607666,0.9541168212890624,1.924591302871704,0.3015917241573334,0.8979374170303345,0.8979374170303345,0.0,119.92320251464844,139.0,40943.37890625,0.0,1946.330322265625,1.0,280.6578369140625,283.3422241210937,293.38067626953125,294.0262451171875,293.1499938964844,293.1499938964844,280.95001220703125,36084.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647791147232056,3.647815227508545,8.878778885446081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.369140625,0.0,1531.3416748046875,1895.4371337890625,0.0,4300.0,0.9048316478729248,1.0,0.0,3.0,1.0,0.0
12144060,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453442692756652,0.4498385488986969,0.4055196940898895,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675233006477356,0.5124074816703796,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779300451278687,0.3672252893447876,0.2574658691883087,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280087113380432,0.3054737746715545,0.290949136018753,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7334502339363098,0.2099456340074539,0.9538581371307372,285.0417175292969,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409795641899109,0.4469050467014313,0.4469050467014313,1.0,1.0,-2.90578842163086,0.9628199934959412,1.942968487739563,0.3047211766242981,0.9006569385528564,0.9006569385528564,0.0,125.1717758178711,142.0,40179.65234375,0.0,2016.6533203125,1.0,280.942138671875,283.5691833496094,293.2523498535156,293.8089904785156,293.1499938964844,293.1499938964844,280.6499938964844,35926.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649631977081299,3.649655818939209,8.887741955732054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.46875,0.0,1532.2120361328125,1895.4371337890625,0.0,4300.0,0.9051606059074402,1.0,0.0,3.0,1.0,0.0
12144120,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453442692756652,0.4498385488986969,0.4055196940898895,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675233006477356,0.5124074816703796,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779300451278687,0.3672252893447876,0.2574658691883087,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280087113380432,0.3054737746715545,0.290949136018753,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7334502339363098,0.2099456340074539,0.9538581371307372,285.0417175292969,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409795641899109,0.4469050467014313,0.4469050467014313,1.0,1.0,-2.90578842163086,0.9628199934959412,1.942968487739563,0.3047211766242981,0.9006569385528564,0.9006569385528564,0.0,125.1717758178711,142.0,40179.65234375,0.0,2016.6533203125,1.0,280.942138671875,283.5691833496094,293.2523498535156,293.8089904785156,293.1499938964844,293.1499938964844,280.6499938964844,35926.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649631977081299,3.649655818939209,8.887741955732054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.46875,0.0,1532.2120361328125,1895.4371337890625,0.0,4300.0,0.9051606059074402,1.0,0.0,3.0,1.0,0.0
12144180,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9359338283538818,0.4487044811248779,0.4050721228122711,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5673859119415283,0.5254391431808472,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730849623680115,0.3700333833694458,0.259731650352478,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8227891325950623,0.306568294763565,0.2923418879508972,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7287160158157349,0.2104949504137039,0.9577804803848268,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469741225242615,0.4461292922496795,0.4461292922496795,1.0,1.0,-2.930032968521118,0.9703711271286012,1.9596619606018064,0.3072860538959503,0.8983814716339111,0.8983814716339111,0.0,129.73486328125,145.0,41299.58984375,0.0,2079.971435546875,1.0,280.6578369140625,283.3658752441406,293.29034423828125,293.95831298828125,293.1499938964844,293.1499938964844,280.95001220703125,36057.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6482901573181152,3.648314237594605,8.881207804734004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.9697265625,0.0,1531.6981201171875,1895.4371337890625,0.0,4300.0,0.9049246907234192,1.0,0.0,3.0,1.0,0.0
12144240,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9359338283538818,0.4487044811248779,0.4050721228122711,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5673859119415283,0.5254391431808472,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730849623680115,0.3700333833694458,0.259731650352478,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8227891325950623,0.306568294763565,0.2923418879508972,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7287160158157349,0.2104949504137039,0.9577804803848268,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469741225242615,0.4461292922496795,0.4461292922496795,1.0,1.0,-2.930032968521118,0.9703711271286012,1.9596619606018064,0.3072860538959503,0.8983814716339111,0.8983814716339111,0.0,129.73486328125,145.0,41299.58984375,0.0,2079.971435546875,1.0,280.6578369140625,283.3658752441406,293.29034423828125,293.95831298828125,293.1499938964844,293.1499938964844,280.95001220703125,36057.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6482901573181152,3.648314237594605,8.881207804734004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.9697265625,0.0,1531.6981201171875,1895.4371337890625,0.0,4300.0,0.9049246907234192,1.0,0.0,3.0,1.0,0.0
12144300,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.931056797504425,0.4483502209186554,0.4045532047748565,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5672362446784973,0.5318822264671326,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8706075549125671,0.3715520799160003,0.2607068419456482,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8201025128364563,0.3071514666080475,0.2928458154201507,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7262569069862366,0.2107610702514648,0.9589635133743286,285.0102233886719,284.95001220703125,300.4512634277344,288.5065002441406,298.3500061035156,297.3122253417969,285.0189208984375,1.0,0.5496947169303894,0.4457414448261261,0.4457414448261261,1.0,1.0,-2.9403533935546875,0.9734442234039308,1.9669091701507568,0.308221697807312,0.9000282883644104,0.9000282883644104,0.0,131.96112060546875,145.0,40531.46875,0.0,2108.645751953125,1.0,280.9012756347656,283.5373229980469,293.2002258300781,293.7406921386719,293.1499938964844,293.1499938964844,280.95001220703125,35982.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648477554321289,3.6485016345977774,8.882120710040908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.91552734375,0.0,1531.343994140625,1895.4371337890625,0.0,4300.0,0.9049693942070008,1.0,0.0,3.0,1.0,0.0
12144360,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9272661209106444,0.4485065042972564,0.4045900702476501,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.5675219297409058,0.5365578532218933,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8689281344413757,0.3734290599822998,0.2619639039039612,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8180558681488037,0.3080014884471893,0.2936127483844757,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7243585586547852,0.2112264037132263,0.9609916806221008,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,298.3470458984375,297.30828857421875,285.0650329589844,1.0,0.5523158311843872,0.4452208876609802,0.4452208876609802,1.0,1.0,-2.95089077949524,0.9763068556785583,1.9745839834213257,0.3089231550693512,0.9013608694076538,0.9013608694076538,0.0,133.9921112060547,148.0,40528.03125,0.0,2136.89697265625,1.0,280.9421081542969,283.5917663574219,293.15869140625,293.7370300292969,293.1499938964844,293.1499938964844,280.6499938964844,35899.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6511478424072266,3.6511716842651367,8.895125915842073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.580078125,0.0,1533.6907958984375,1895.4371337890625,0.0,4300.0,0.9054802060127258,1.0,0.0,3.0,1.0,0.0
12144420,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177563190460204,0.4472872018814087,0.4041064083576202,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940760135650636,0.5677040219306946,0.5380191802978516,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641040325164795,0.3762265741825104,0.2642505168914795,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126286268234253,0.3089903891086578,0.294940173625946,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7194514274597168,0.2116651237010955,0.9645193219184875,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.8840026855469,1.0,0.5568481087684631,0.4441797435283661,0.4441797435283661,1.0,1.0,-2.964179039001465,0.9790069460868835,1.985172152519226,0.3087029159069061,0.8990697860717773,0.8990697860717773,0.0,138.53073120117188,151.0,41471.328125,0.0,2180.197265625,1.0,280.6578369140625,283.3746643066406,293.19091796875,293.8719177246094,293.1499938964844,293.1499938964844,280.95001220703125,36040.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650513887405396,3.6505379676818848,8.892038181329553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.87353515625,0.0,1534.04638671875,1895.4371337890625,0.0,4300.0,0.9054083228111268,1.0,0.0,3.0,1.0,0.0
12144480,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177563190460204,0.4472872018814087,0.4041064083576202,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940760135650636,0.5677040219306946,0.5380191802978516,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641040325164795,0.3762265741825104,0.2642505168914795,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126286268234253,0.3089903891086578,0.294940173625946,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7194514274597168,0.2116651237010955,0.9645193219184875,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.8840026855469,1.0,0.5568481087684631,0.4441797435283661,0.4441797435283661,1.0,1.0,-2.964179039001465,0.9790069460868835,1.985172152519226,0.3087029159069061,0.8990697860717773,0.8990697860717773,0.0,138.53073120117188,151.0,41471.328125,0.0,2180.197265625,1.0,280.6578369140625,283.3746643066406,293.19091796875,293.8719177246094,293.1499938964844,293.1499938964844,280.95001220703125,36040.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650513887405396,3.6505379676818848,8.892038181329553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.87353515625,0.0,1534.04638671875,1895.4371337890625,0.0,4300.0,0.9054083228111268,1.0,0.0,3.0,1.0,0.0
12144540,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079225659370422,0.4469706118106842,0.403562843799591,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.987585186958313,0.569553017616272,0.5393708348274231,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587289452552795,0.3795977234840393,0.2664965391159057,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.806386411190033,0.3102872371673584,0.2961302399635315,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138261198997498,0.2122850567102432,0.9674316048622132,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.0636901855469,1.0,0.5603418350219727,0.4431386291980743,0.4431386291980743,1.0,1.0,-2.9692602157592773,0.9784945249557496,1.990765690803528,0.3077163100242615,0.9019996523857116,0.9019996523857116,0.0,143.33070373535156,154.0,40607.8984375,0.0,2215.96923828125,1.0,280.94219970703125,283.5956115722656,293.0512390136719,293.6366882324219,293.1499938964844,293.1499938964844,280.6499938964844,35892.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6536498069763184,3.653673648834229,8.90732110292447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.138671875,0.0,1536.4307861328125,1895.4371337890625,0.0,4300.0,0.9060340523719788,1.0,0.0,3.0,1.0,0.0
12144600,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079225659370422,0.4469706118106842,0.403562843799591,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.987585186958313,0.569553017616272,0.5393708348274231,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587289452552795,0.3795977234840393,0.2664965391159057,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.806386411190033,0.3102872371673584,0.2961302399635315,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138261198997498,0.2122850567102432,0.9674316048622132,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.0636901855469,1.0,0.5603418350219727,0.4431386291980743,0.4431386291980743,1.0,1.0,-2.9692602157592773,0.9784945249557496,1.990765690803528,0.3077163100242615,0.9019996523857116,0.9019996523857116,0.0,143.33070373535156,154.0,40607.8984375,0.0,2215.96923828125,1.0,280.94219970703125,283.5956115722656,293.0512390136719,293.6366882324219,293.1499938964844,293.1499938964844,280.6499938964844,35892.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6536498069763184,3.653673648834229,8.90732110292447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.138671875,0.0,1536.4307861328125,1895.4371337890625,0.0,4300.0,0.9060340523719788,1.0,0.0,3.0,1.0,0.0
12144660,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.901413083076477,0.4457050561904907,0.4029997885227203,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9832133054733276,0.570917010307312,0.5411387085914612,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8557709455490112,0.3824175000190735,0.2687758207321167,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022696375846863,0.3111834824085235,0.2973402142524719,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7100380659103394,0.2126674503087997,0.9705588221549988,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272705078125,297.2865905761719,284.8817138671875,1.0,0.563785970211029,0.4423578381538391,0.4423578381538391,1.0,1.0,-2.9786713123321533,0.9802263379096984,1.9984450340271,0.3077472150325775,0.899665355682373,0.899665355682373,0.0,147.0517578125,157.0,41524.53125,0.0,2251.431640625,1.0,280.6578063964844,283.3776550292969,293.0789489746094,293.76397705078125,293.1499938964844,293.1499938964844,280.95001220703125,36039.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653038024902344,3.653062105178833,8.904338528736844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.76171875,0.0,1536.8482666015625,1895.4371337890625,0.0,4300.0,0.9059717059135436,1.0,0.0,3.0,1.0,0.0
12144720,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.901413083076477,0.4457050561904907,0.4029997885227203,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9832133054733276,0.570917010307312,0.5411387085914612,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8557709455490112,0.3824175000190735,0.2687758207321167,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022696375846863,0.3111834824085235,0.2973402142524719,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7100380659103394,0.2126674503087997,0.9705588221549988,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272705078125,297.2865905761719,284.8817138671875,1.0,0.563785970211029,0.4423578381538391,0.4423578381538391,1.0,1.0,-2.9786713123321533,0.9802263379096984,1.9984450340271,0.3077472150325775,0.899665355682373,0.899665355682373,0.0,147.0517578125,157.0,41524.53125,0.0,2251.431640625,1.0,280.6578063964844,283.3776550292969,293.0789489746094,293.76397705078125,293.1499938964844,293.1499938964844,280.95001220703125,36039.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653038024902344,3.653062105178833,8.904338528736844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.76171875,0.0,1536.8482666015625,1895.4371337890625,0.0,4300.0,0.9059717059135436,1.0,0.0,3.0,1.0,0.0
12144780,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957663178443909,0.4453947246074676,0.4023945927619934,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793007969856262,0.5730804204940796,0.5428791046142578,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8534155488014221,0.3858674764633178,0.2710205912590027,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7986508011817932,0.3124308288097381,0.2984110116958618,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7065199613571167,0.2132641971111297,0.9730371236801147,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.0611877441406,1.0,0.5669126510620117,0.4415770173072815,0.4415770173072815,1.0,1.0,-2.9869918823242188,0.9815655946731568,2.005426406860352,0.3073940873146057,0.9025570154190063,0.9025570154190063,0.0,150.4295196533203,160.0,40682.984375,0.0,2283.421875,1.0,280.9422302246094,283.5987854003906,292.9371337890625,293.52593994140625,293.1499938964844,293.1499938964844,280.6499938964844,35894.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6561295986175537,3.656153678894043,8.919416814023862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.09765625,0.0,1539.2061767578125,1895.4371337890625,0.0,4300.0,0.9065899848937988,1.0,0.0,3.0,1.0,0.0
12144840,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957663178443909,0.4453947246074676,0.4023945927619934,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793007969856262,0.5730804204940796,0.5428791046142578,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8534155488014221,0.3858674764633178,0.2710205912590027,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7986508011817932,0.3124308288097381,0.2984110116958618,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7065199613571167,0.2132641971111297,0.9730371236801147,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.0611877441406,1.0,0.5669126510620117,0.4415770173072815,0.4415770173072815,1.0,1.0,-2.9869918823242188,0.9815655946731568,2.005426406860352,0.3073940873146057,0.9025570154190063,0.9025570154190063,0.0,150.4295196533203,160.0,40682.984375,0.0,2283.421875,1.0,280.9422302246094,283.5987854003906,292.9371337890625,293.52593994140625,293.1499938964844,293.1499938964844,280.6499938964844,35894.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6561295986175537,3.656153678894043,8.919416814023862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.09765625,0.0,1539.2061767578125,1895.4371337890625,0.0,4300.0,0.9065899848937988,1.0,0.0,3.0,1.0,0.0
12144900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8938010931015015,0.4450222849845886,0.4023821949958801,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9780542850494384,0.5740162134170532,0.5440405607223511,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8529742956161499,0.3874880969524383,0.2723162770271301,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7975576519966125,0.3129976093769073,0.2991192936897278,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.705422043800354,0.2135490924119949,0.9749289155006408,284.9296569824219,284.95001220703125,300.4512634277344,288.1502685546875,298.3249206542969,297.2875061035156,284.92144775390625,1.0,0.5685492157936096,0.4411866068840027,0.4411866068840027,1.0,1.0,-2.99306058883667,0.9829492568969728,2.0101113319396973,0.3075974583625793,0.9011831879615784,0.9011831879615784,0.0,151.85728454589844,160.0,41512.109375,0.0,2301.561279296875,1.0,280.69854736328125,283.4297790527344,292.976318359375,293.6969909667969,293.1499938964844,293.1499938964844,280.6499938964844,35964.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656956911087036,3.656980991363525,8.923454402065545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.27490234375,0.0,1540.6583251953125,1895.4371337890625,0.0,4300.0,0.9067685008049012,1.0,0.0,3.0,1.0,0.0
12144960,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8905602693557739,0.4441321790218353,0.4018181264400482,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9756690859794616,0.5744695067405701,0.5447024703025818,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8514688014984131,0.3887459933757782,0.2733323276042938,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7954438924789429,0.3132709562778473,0.2995527386665344,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7033983469009399,0.2136110514402389,0.9759349822998048,284.8803405761719,284.95001220703125,300.45001220703125,288.11492919921875,298.3202209472656,297.28240966796875,284.87890625,1.0,0.5700424313545227,0.440793365240097,0.440793365240097,1.0,1.0,-2.9961354732513428,0.983182430267334,2.012953042984009,0.3073352575302124,0.9001818895339966,0.9001818895339966,0.0,153.71844482421875,163.0,41599.1484375,0.0,2316.593017578125,1.0,280.6576538085937,283.38055419921875,292.9653625488281,293.6531066894531,293.1499938964844,293.1499938964844,280.3500061035156,36042.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655428171157837,3.655452251434326,8.915994271774252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.1953125,0.0,1539.5323486328125,1895.4371337890625,0.0,4300.0,0.906508207321167,1.0,0.0,3.0,1.0,0.0
12145020,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6782531738281,0.8826586008071899,0.4415814578533172,0.3999169170856476,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780700683594,0.9693427681922911,0.5745287537574768,0.5451799035072327,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472265005111694,0.3906546831130981,0.2749145328998565,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899388670921326,0.3132489025592804,0.2998729348182678,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980900764465332,0.2132558077573776,0.9758442640304564,284.6782531738281,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725610852241516,0.440006822347641,0.440006822347641,1.0,1.0,-2.996609687805176,0.9814894199371338,2.015120267868042,0.3058585226535797,0.8948974013328552,0.8948974013328552,0.0,157.89413452148438,166.0,42420.21484375,0.0,2338.794677734375,1.0,280.3581848144531,283.142333984375,292.9705810546875,293.7201232910156,293.1499938964844,293.1499938964844,280.6499938964844,36279.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645775318145752,3.645799398422241,8.868968279784895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.02978515625,0.0,1530.565185546875,1895.4371337890625,0.0,4300.0,0.904505968093872,1.0,0.0,3.0,1.0,0.0
12145080,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6782531738281,0.8826586008071899,0.4415814578533172,0.3999169170856476,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780700683594,0.9693427681922911,0.5745287537574768,0.5451799035072327,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472265005111694,0.3906546831130981,0.2749145328998565,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899388670921326,0.3132489025592804,0.2998729348182678,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980900764465332,0.2132558077573776,0.9758442640304564,284.6782531738281,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725610852241516,0.440006822347641,0.440006822347641,1.0,1.0,-2.996609687805176,0.9814894199371338,2.015120267868042,0.3058585226535797,0.8948974013328552,0.8948974013328552,0.0,157.89413452148438,166.0,42420.21484375,0.0,2338.794677734375,1.0,280.3581848144531,283.142333984375,292.9705810546875,293.7201232910156,293.1499938964844,293.1499938964844,280.6499938964844,36279.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645775318145752,3.645799398422241,8.868968279784895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.02978515625,0.0,1530.565185546875,1895.4371337890625,0.0,4300.0,0.904505968093872,1.0,0.0,3.0,1.0,0.0
12145140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.877060055732727,0.4407053887844085,0.3986995816230774,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648498296737672,0.5759196281433105,0.5460986495018005,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448489308357239,0.3936873972415924,0.2768044769763946,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861295342445374,0.3139263093471527,0.3003396391868591,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942068338394165,0.2133413851261139,0.9758086204528807,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8543701171875,1.0,0.5748339891433716,0.4392203092575073,0.4392203092575073,1.0,1.0,-2.99902892112732,0.9805492758750916,2.018479824066162,0.304444283246994,0.895014226436615,0.895014226436615,0.0,161.15017700195312,169.0,41487.53125,0.0,2359.84619140625,1.0,280.64215087890625,283.3641357421875,292.8152770996094,293.456298828125,293.1499938964844,293.1499938964844,280.95001220703125,36169.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6386148929595934,3.638638734817505,8.834164191284799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.70263671875,0.0,1521.801025390625,1895.4371337890625,0.0,4300.0,0.902860701084137,1.0,0.0,3.0,1.0,0.0
12145200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.877060055732727,0.4407053887844085,0.3986995816230774,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648498296737672,0.5759196281433105,0.5460986495018005,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448489308357239,0.3936873972415924,0.2768044769763946,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861295342445374,0.3139263093471527,0.3003396391868591,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942068338394165,0.2133413851261139,0.9758086204528807,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8543701171875,1.0,0.5748339891433716,0.4392203092575073,0.4392203092575073,1.0,1.0,-2.99902892112732,0.9805492758750916,2.018479824066162,0.304444283246994,0.895014226436615,0.895014226436615,0.0,161.15017700195312,169.0,41487.53125,0.0,2359.84619140625,1.0,280.64215087890625,283.3641357421875,292.8152770996094,293.456298828125,293.1499938964844,293.1499938964844,280.95001220703125,36169.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6386148929595934,3.638638734817505,8.834164191284799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.70263671875,0.0,1521.801025390625,1895.4371337890625,0.0,4300.0,0.902860701084137,1.0,0.0,3.0,1.0,0.0
12145260,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752341866493225,0.4413460195064544,0.3990667462348938,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9640204906463624,0.5788159966468811,0.5485815405845642,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456770777702332,0.3979445993900299,0.2796277999877929,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855038046836853,0.3155989944934845,0.301768958568573,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933413147926331,0.2142470479011535,0.9792967438697816,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3066101074219,297.2752380371094,285.0543518066406,1.0,0.5776678919792175,0.4385856389999389,0.4385856389999389,1.0,1.0,-3.011751651763916,0.9838502407073976,2.0279014110565186,0.3049889802932739,0.8980246782302856,0.8980246782302856,0.0,163.11509704589844,172.0,40661.9921875,0.0,2393.13525390625,1.0,280.9416809082031,283.6085205078125,292.6912841796875,293.2665710449219,293.1499938964844,293.1499938964844,281.25,35955.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639563798904419,3.639587640762329,8.838772487251845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.6328125,0.0,1521.2568359375,1895.4371337890625,0.0,4300.0,0.9029328227043152,1.0,0.0,3.0,1.0,0.0
12145320,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752341866493225,0.4413460195064544,0.3990667462348938,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9640204906463624,0.5788159966468811,0.5485815405845642,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456770777702332,0.3979445993900299,0.2796277999877929,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855038046836853,0.3155989944934845,0.301768958568573,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933413147926331,0.2142470479011535,0.9792967438697816,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3066101074219,297.2752380371094,285.0543518066406,1.0,0.5776678919792175,0.4385856389999389,0.4385856389999389,1.0,1.0,-3.011751651763916,0.9838502407073976,2.0279014110565186,0.3049889802932739,0.8980246782302856,0.8980246782302856,0.0,163.11509704589844,172.0,40661.9921875,0.0,2393.13525390625,1.0,280.9416809082031,283.6085205078125,292.6912841796875,293.2665710449219,293.1499938964844,293.1499938964844,281.25,35955.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639563798904419,3.639587640762329,8.838772487251845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.6328125,0.0,1521.2568359375,1895.4371337890625,0.0,4300.0,0.9029328227043152,1.0,0.0,3.0,1.0,0.0
12145380,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746740221977234,0.4426738321781158,0.4001452624797821,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.9644775390625,0.5824671387672424,0.5518764853477478,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476386666297913,0.4028560817241668,0.2829585373401642,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860759496688843,0.3178548514842987,0.3038031756877899,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937397122383118,0.2156960517168045,0.9853929877281188,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811519622802734,0.4379509687423706,0.4379509687423706,1.0,1.0,-3.0307817459106445,0.9895285367965698,2.041253089904785,0.3065205812454223,0.903920352458954,0.903920352458954,0.0,164.8328399658203,175.0,39997.03125,0.0,2437.07763671875,1.0,281.24169921875,283.8570251464844,292.5867919921875,293.1112365722656,293.1499938964844,293.1499938964844,280.95001220703125,35694.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650126457214356,3.6501505374908447,8.890150411389186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.35986328125,0.0,1531.0223388671875,1895.4371337890625,0.0,4300.0,0.9051201343536376,1.0,0.0,3.0,1.0,0.0
12145440,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746740221977234,0.4426738321781158,0.4001452624797821,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.9644775390625,0.5824671387672424,0.5518764853477478,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476386666297913,0.4028560817241668,0.2829585373401642,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860759496688843,0.3178548514842987,0.3038031756877899,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937397122383118,0.2156960517168045,0.9853929877281188,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811519622802734,0.4379509687423706,0.4379509687423706,1.0,1.0,-3.0307817459106445,0.9895285367965698,2.041253089904785,0.3065205812454223,0.903920352458954,0.903920352458954,0.0,164.8328399658203,175.0,39997.03125,0.0,2437.07763671875,1.0,281.24169921875,283.8570251464844,292.5867919921875,293.1112365722656,293.1499938964844,293.1499938964844,280.95001220703125,35694.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650126457214356,3.6501505374908447,8.890150411389186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.35986328125,0.0,1531.0223388671875,1895.4371337890625,0.0,4300.0,0.9051201343536376,1.0,0.0,3.0,1.0,0.0
12145500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8739908337593079,0.4427169859409332,0.4005975127220154,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.9643009901046752,0.5837678909301758,0.5534803867340088,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.8482900857925415,0.404915452003479,0.2846153378486633,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7860744595527649,0.3187284171581268,0.3048489689826965,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.6937291026115417,0.2162769585847854,0.9887478351593018,285.1276550292969,284.95001220703125,300.4281311035156,287.8172302246094,298.316650390625,297.29608154296875,285.1197814941406,1.0,0.583052396774292,0.4376336634159088,0.4376336634159088,1.0,1.0,-3.0405421257019043,0.9924432039260864,2.0480990409851074,0.3074095249176025,0.9037943482398988,0.9037943482398988,0.0,165.95362854003906,175.0,40805.5625,0.0,2461.0419921875,1.0,280.99853515625,283.68511962890625,292.6425476074219,293.304931640625,293.1499938964844,293.1499938964844,280.95001220703125,35741.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65532112121582,3.6553452014923096,8.91547244918911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.2900390625,0.0,1537.15966796875,1895.4371337890625,0.0,4300.0,0.9062535166740416,1.0,0.0,3.0,1.0,0.0
12145560,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8716376423835754,0.4420997202396393,0.4003252685070038,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9624348282814026,0.5844224691390991,0.5543913245201111,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8475068211555481,0.4064856767654419,0.2858802676200866,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7846907377243042,0.3192059397697449,0.3055112361907959,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.6924479007720947,0.2165537923574447,0.9908509850502014,285.0798645019531,284.95001220703125,300.4245300292969,287.7875061035156,298.3124084472656,297.2928466796875,285.0784606933594,1.0,0.5847959518432617,0.4371407032012939,0.4371407032012939,1.0,1.0,-3.0461626052856445,0.9933947324752808,2.052767753601074,0.3072693943977356,0.9041373133659364,0.9041373133659364,0.0,167.74266052246094,178.0,40941.31640625,0.0,2480.84814453125,1.0,280.95782470703125,283.6356201171875,292.64312744140625,293.27764892578125,293.1499938964844,293.1499938964844,280.6499938964844,35797.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658493995666504,3.658517837524414,8.930956028052606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.8681640625,0.0,1541.1181640625,1895.4371337890625,0.0,4300.0,0.9070299863815308,1.0,0.0,3.0,1.0,0.0
12145620,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8650150895118713,0.4399216473102569,0.3988046646118164,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9564843773841858,0.5846516489982605,0.5550957322120667,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442019820213318,0.4088426232337951,0.2878115773200989,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801393270492554,0.3194238543510437,0.3061074912548065,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881188750267029,0.2164752185344696,0.9922187924385072,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8766174316406,1.0,0.5877362489700317,0.4361547529697418,0.4361547529697418,1.0,1.0,-3.0498740673065186,0.9924001097679138,2.057474136352539,0.3056917786598205,0.9015234112739564,0.9015234112739564,0.0,172.0486602783203,181.0,41841.5546875,0.0,2510.22705078125,1.0,280.6581726074219,283.3945007324219,292.66815185546875,293.37109375,293.1499938964844,293.1499938964844,280.3500061035156,36000.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65918231010437,3.6592063903808594,8.934317747844034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.169921875,0.0,1543.412353515625,1895.4371337890625,0.0,4300.0,0.9073144793510436,1.0,0.0,3.0,1.0,0.0
12145680,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8650150895118713,0.4399216473102569,0.3988046646118164,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9564843773841858,0.5846516489982605,0.5550957322120667,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442019820213318,0.4088426232337951,0.2878115773200989,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801393270492554,0.3194238543510437,0.3061074912548065,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881188750267029,0.2164752185344696,0.9922187924385072,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8766174316406,1.0,0.5877362489700317,0.4361547529697418,0.4361547529697418,1.0,1.0,-3.0498740673065186,0.9924001097679138,2.057474136352539,0.3056917786598205,0.9015234112739564,0.9015234112739564,0.0,172.0486602783203,181.0,41841.5546875,0.0,2510.22705078125,1.0,280.6581726074219,283.3945007324219,292.66815185546875,293.37109375,293.1499938964844,293.1499938964844,280.3500061035156,36000.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65918231010437,3.6592063903808594,8.934317747844034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.169921875,0.0,1543.412353515625,1895.4371337890625,0.0,4300.0,0.9073144793510436,1.0,0.0,3.0,1.0,0.0
