time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145740,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.8576017618179321,0.4370789229869842,0.3965636491775512,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.9492563605308532,0.5839983820915222,0.5548441410064697,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.8400816321372986,0.41057950258255,0.2892428040504455,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.673828125,0.7746671438217163,0.3189935982227325,0.3060178160667419,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.6827418208122253,0.2157926708459854,0.990631937980652,284.6734619140625,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6717834472656,1.0,0.5899078249931335,0.4351688325405121,0.4351688325405121,1.0,1.0,-3.046588659286499,0.9887707829475404,2.0578179359436035,0.3029723763465881,0.8961496353149414,0.8961496353149414,0.0,176.565673828125,184.0,42637.48828125,0.0,2527.51806640625,1.0,280.3581848144531,283.15313720703125,292.6771545410156,293.4347229003906,293.1499938964844,293.1499938964844,280.6499938964844,36258.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650319814682007,3.650343894958496,8.891092875273898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.23388671875,0.0,1535.4617919921875,1895.4371337890625,0.0,4300.0,0.9055049419403076,1.0,0.0,3.0,1.0,0.0
12145800,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.8576017618179321,0.4370789229869842,0.3965636491775512,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.9492563605308532,0.5839983820915222,0.5548441410064697,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.8400816321372986,0.41057950258255,0.2892428040504455,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.673828125,0.7746671438217163,0.3189935982227325,0.3060178160667419,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.6827418208122253,0.2157926708459854,0.990631937980652,284.6734619140625,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6717834472656,1.0,0.5899078249931335,0.4351688325405121,0.4351688325405121,1.0,1.0,-3.046588659286499,0.9887707829475404,2.0578179359436035,0.3029723763465881,0.8961496353149414,0.8961496353149414,0.0,176.565673828125,184.0,42637.48828125,0.0,2527.51806640625,1.0,280.3581848144531,283.15313720703125,292.6771545410156,293.4347229003906,293.1499938964844,293.1499938964844,280.6499938964844,36258.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650319814682007,3.650343894958496,8.891092875273898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.23388671875,0.0,1535.4617919921875,1895.4371337890625,0.0,4300.0,0.9055049419403076,1.0,0.0,3.0,1.0,0.0
12145860,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527717590332031,0.4360870122909546,0.395224392414093,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.9445929527282716,0.5848979353904724,0.5552639961242676,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381108045578003,0.4136328399181366,0.2911214530467987,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711933851242065,0.3194082379341125,0.3062120378017425,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.6790916919708252,0.2156524658203125,0.9895048141479492,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918363332748413,0.4344959855079651,0.4344959855079651,1.0,1.0,-3.046607255935669,0.9871309995651244,2.059476137161255,0.3012546002864837,0.8961718678474426,0.8961718678474426,0.0,179.84059143066406,187.0,41676.20703125,0.0,2544.59375,1.0,280.6421813964844,283.3729858398437,292.5308837890625,293.1768493652344,293.1499938964844,293.1499938964844,280.95001220703125,36162.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643452882766724,3.643476724624634,8.857671787154686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.74658203125,0.0,1527.107666015625,1895.4371337890625,0.0,4300.0,0.9039356112480164,1.0,0.0,3.0,1.0,0.0
12145920,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527717590332031,0.4360870122909546,0.395224392414093,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.9445929527282716,0.5848979353904724,0.5552639961242676,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381108045578003,0.4136328399181366,0.2911214530467987,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711933851242065,0.3194082379341125,0.3062120378017425,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.6790916919708252,0.2156524658203125,0.9895048141479492,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918363332748413,0.4344959855079651,0.4344959855079651,1.0,1.0,-3.046607255935669,0.9871309995651244,2.059476137161255,0.3012546002864837,0.8961718678474426,0.8961718678474426,0.0,179.84059143066406,187.0,41676.20703125,0.0,2544.59375,1.0,280.6421813964844,283.3729858398437,292.5308837890625,293.1768493652344,293.1499938964844,293.1499938964844,280.95001220703125,36162.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643452882766724,3.643476724624634,8.857671787154686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.74658203125,0.0,1527.107666015625,1895.4371337890625,0.0,4300.0,0.9039356112480164,1.0,0.0,3.0,1.0,0.0
12145980,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513208627700806,0.4366762042045593,0.3955261409282684,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437975883483888,0.5874309539794922,0.5573740005493164,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391180634498596,0.4179971516132355,0.2940024435520172,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706806063652039,0.3209052681922912,0.3074542582035064,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782972812652588,0.2164004445075988,0.9922054409980774,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943695902824402,0.4338231086730957,0.4338231086730957,1.0,1.0,-3.0577003955841064,0.9896610975265504,2.0680391788482666,0.3012577891349792,0.8991958498954773,0.8991958498954773,0.0,181.7270965576172,190.0,40876.91796875,0.0,2575.559814453125,1.0,280.94171142578125,283.6191711425781,292.42041015625,292.9994812011719,293.1499938964844,293.1499938964844,281.25,35952.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644436836242676,3.644460678100586,8.862456866154389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.4736328125,0.0,1526.63427734375,1895.4371337890625,0.0,4300.0,0.904021680355072,1.0,0.0,3.0,1.0,0.0
12146040,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513208627700806,0.4366762042045593,0.3955261409282684,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437975883483888,0.5874309539794922,0.5573740005493164,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391180634498596,0.4179971516132355,0.2940024435520172,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706806063652039,0.3209052681922912,0.3074542582035064,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782972812652588,0.2164004445075988,0.9922054409980774,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943695902824402,0.4338231086730957,0.4338231086730957,1.0,1.0,-3.0577003955841064,0.9896610975265504,2.0680391788482666,0.3012577891349792,0.8991958498954773,0.8991958498954773,0.0,181.7270965576172,190.0,40876.91796875,0.0,2575.559814453125,1.0,280.94171142578125,283.6191711425781,292.42041015625,292.9994812011719,293.1499938964844,293.1499938964844,281.25,35952.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644436836242676,3.644460678100586,8.862456866154389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.4736328125,0.0,1526.63427734375,1895.4371337890625,0.0,4300.0,0.904021680355072,1.0,0.0,3.0,1.0,0.0
12146100,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.8510555028915405,0.4373251795768738,0.3959638178348541,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.9439539909362792,0.5890872478485107,0.5587745308876038,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8400469422340393,0.4205025732517242,0.2956493198871612,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.7708824276924133,0.3219384551048279,0.308331549167633,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6783918142318726,0.217028796672821,0.9946532249450684,285.2275695800781,284.95001220703125,300.3818359375,287.5669250488281,298.27752685546875,297.27362060546875,285.2379150390625,1.0,0.5958990454673767,0.433486670255661,0.433486670255661,1.0,1.0,-3.0658833980560303,0.9919069409370422,2.073976516723633,0.3016570210456848,0.9027448296546936,0.9027448296546936,0.0,182.5555725097656,190.0,40334.15234375,0.0,2595.581787109375,1.0,281.1986083984375,283.81939697265625,292.3525085449219,292.83697509765625,293.1499938964844,293.1499938964844,281.25,35795.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648699760437012,3.648723602294922,8.883201871867641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.46923828125,0.0,1530.1912841796875,1895.4371337890625,0.0,4300.0,0.9049095511436462,1.0,0.0,3.0,1.0,0.0
12146160,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8512828946113586,0.4381949305534363,0.3967173099517822,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.9446759819984436,0.5909846425056458,0.5605098009109497,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.8414205312728882,0.4232116639614105,0.2975037693977356,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.7715306878089905,0.3231543004512787,0.3094342648983001,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.6789416074752808,0.2178245484828949,0.9979983568191528,285.292724609375,284.95001220703125,300.3759155273437,287.5487365722656,298.2823486328125,297.2842102050781,285.294921875,1.0,0.597648024559021,0.4330908060073852,0.4330908060073852,1.0,1.0,-3.076448440551758,0.994901716709137,2.0815467834472656,0.302270770072937,0.9057358503341676,0.9057358503341676,0.0,183.2406616210937,193.0,40409.62890625,0.0,2619.55078125,1.0,281.2418518066406,283.8797302246094,292.33941650390625,292.8768615722656,293.1499938964844,293.1499938964844,280.95001220703125,35664.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656109809875488,3.6561338901519775,8.919320180211798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.4423828125,0.0,1537.462890625,1895.4371337890625,0.0,4300.0,0.9064391255378724,1.0,0.0,3.0,1.0,0.0
12146220,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.849010705947876,0.4376672804355621,0.3969870805740356,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.94295734167099,0.5926806926727295,0.5628443360328674,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417460322380066,0.4269623160362243,0.3005532622337341,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705941796302795,0.3244271874427795,0.3110994398593902,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.678054690361023,0.2186269611120224,1.0032912492752075,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.2771911621094,297.284423828125,285.0933532714844,1.0,0.601146399974823,0.4322990179061889,0.4322990179061889,1.0,1.0,-3.0916264057159424,0.9986077547073364,2.0930185317993164,0.3028058707714081,0.9060566425323486,0.9060566425323486,0.0,186.0650634765625,181.0,41269.75390625,0.0,2663.928466796875,1.0,280.95770263671875,283.65191650390625,292.4218444824219,293.067626953125,293.1499938964844,293.1499938964844,280.6499938964844,35774.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665394306182861,3.665418386459351,8.964677817857591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.6533203125,0.0,1548.6688232421875,1895.4371337890625,0.0,4300.0,0.908558189868927,1.0,0.0,3.0,1.0,0.0
12146280,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.849010705947876,0.4376672804355621,0.3969870805740356,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.94295734167099,0.5926806926727295,0.5628443360328674,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417460322380066,0.4269623160362243,0.3005532622337341,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705941796302795,0.3244271874427795,0.3110994398593902,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.678054690361023,0.2186269611120224,1.0032912492752075,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.2771911621094,297.284423828125,285.0933532714844,1.0,0.601146399974823,0.4322990179061889,0.4322990179061889,1.0,1.0,-3.0916264057159424,0.9986077547073364,2.0930185317993164,0.3028058707714081,0.9060566425323486,0.9060566425323486,0.0,186.0650634765625,181.0,41269.75390625,0.0,2663.928466796875,1.0,280.95770263671875,283.65191650390625,292.4218444824219,293.067626953125,293.1499938964844,293.1499938964844,280.6499938964844,35774.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665394306182861,3.665418386459351,8.964677817857591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.6533203125,0.0,1548.6688232421875,1895.4371337890625,0.0,4300.0,0.908558189868927,1.0,0.0,3.0,1.0,0.0
12146340,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500683307647705,0.4353639483451843,0.3951421976089477,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460121393203736,0.5924046039581299,0.5628733038902283,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455609083175659,0.4292540550231933,0.3022763431072235,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729611396789551,0.3244404792785644,0.3112771809101105,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800223588943481,0.2184092104434967,1.002927303314209,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994988083839417,0.431507259607315,0.431507259607315,1.0,1.0,-3.091305732727051,0.9965205788612366,2.09478497505188,0.3009811639785766,0.9031590223312378,0.9031590223312378,0.0,183.9713592529297,169.0,42009.94140625,0.0,2652.259033203125,1.0,280.6581115722656,283.4002380371094,292.46759033203125,293.1736145019531,293.1499938964844,293.1499938964844,280.3500061035156,35998.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666157484054565,3.666181564331055,8.968410725174181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.84326171875,0.0,1551.2078857421875,1895.4371337890625,0.0,4300.0,0.9088732004165648,1.0,0.0,3.0,1.0,0.0
12146400,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500683307647705,0.4353639483451843,0.3951421976089477,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460121393203736,0.5924046039581299,0.5628733038902283,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455609083175659,0.4292540550231933,0.3022763431072235,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729611396789551,0.3244404792785644,0.3112771809101105,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800223588943481,0.2184092104434967,1.002927303314209,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994988083839417,0.431507259607315,0.431507259607315,1.0,1.0,-3.091305732727051,0.9965205788612366,2.09478497505188,0.3009811639785766,0.9031590223312378,0.9031590223312378,0.0,183.9713592529297,169.0,42009.94140625,0.0,2652.259033203125,1.0,280.6581115722656,283.4002380371094,292.46759033203125,293.1736145019531,293.1499938964844,293.1499938964844,280.3500061035156,35998.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666157484054565,3.666181564331055,8.968410725174181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.84326171875,0.0,1551.2078857421875,1895.4371337890625,0.0,4300.0,0.9088732004165648,1.0,0.0,3.0,1.0,0.0
12146460,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8545678853988647,0.432524025440216,0.3924914598464966,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.9533770680427552,0.5912391543388367,0.561741292476654,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8528817892074585,0.431040495634079,0.3034210801124573,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.7784704566001892,0.3238599002361297,0.3106288015842438,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686096191406,0.6846805810928345,0.2176749110221862,0.999080777168274,284.66766357421875,284.95001220703125,300.3360290527344,287.4756164550781,298.23931884765625,297.2484130859375,284.6659851074219,1.0,0.5949269533157349,0.4306176900863647,0.4306176900863647,1.0,1.0,-3.082736253738404,0.9911350011825562,2.0916011333465576,0.2975814640522003,0.8977046012878418,0.8977046012878418,0.0,178.15634155273438,157.0,42783.8046875,0.0,2605.002197265625,1.0,280.3581237792969,283.1573486328125,292.5008239746094,293.2582702636719,293.1499938964844,293.1499938964844,280.6499938964844,36259.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657260417938232,3.6572844982147217,8.924935173126869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.0166015625,0.0,1543.208740234375,1895.4371337890625,0.0,4300.0,0.907057285308838,1.0,0.0,3.0,1.0,0.0
12146520,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8545678853988647,0.432524025440216,0.3924914598464966,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.9533770680427552,0.5912391543388367,0.561741292476654,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8528817892074585,0.431040495634079,0.3034210801124573,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.7784704566001892,0.3238599002361297,0.3106288015842438,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686096191406,0.6846805810928345,0.2176749110221862,0.999080777168274,284.66766357421875,284.95001220703125,300.3360290527344,287.4756164550781,298.23931884765625,297.2484130859375,284.6659851074219,1.0,0.5949269533157349,0.4306176900863647,0.4306176900863647,1.0,1.0,-3.082736253738404,0.9911350011825562,2.0916011333465576,0.2975814640522003,0.8977046012878418,0.8977046012878418,0.0,178.15634155273438,157.0,42783.8046875,0.0,2605.002197265625,1.0,280.3581237792969,283.1573486328125,292.5008239746094,293.2582702636719,293.1499938964844,293.1499938964844,280.6499938964844,36259.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657260417938232,3.6572844982147217,8.924935173126869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.0166015625,0.0,1543.208740234375,1895.4371337890625,0.0,4300.0,0.907057285308838,1.0,0.0,3.0,1.0,0.0
12146580,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8646957874298096,0.4316120445728302,0.3907530903816223,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.9665558934211732,0.5917209982872009,0.5612548589706421,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8657750487327576,0.434300422668457,0.305059939622879,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.7889316082000732,0.3242122530937195,0.3102604448795318,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.6937499642372131,0.2175851762294769,0.9957876205444336,284.84063720703125,284.95001220703125,300.32183837890625,287.4715881347656,298.23077392578125,297.2460021972656,284.8419189453125,1.0,0.5889257192611694,0.4297281205654144,0.4297281205654144,1.0,1.0,-3.0776162147521973,0.9870445728302002,2.090571641921997,0.2944626808166504,0.8976490497589111,0.8976490497589111,0.0,168.96658325195312,145.0,41790.12109375,0.0,2546.896728515625,1.0,280.6422424316406,283.3754272460937,292.3836669921875,293.02667236328125,293.1499938964844,293.1499938964844,280.95001220703125,36166.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650242328643799,3.650266408920288,8.890715434972662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.7744140625,0.0,1534.68505859375,1895.4371337890625,0.0,4300.0,0.9054564237594604,1.0,0.0,3.0,1.0,0.0
12146640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8646957874298096,0.4316120445728302,0.3907530903816223,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.9665558934211732,0.5917209982872009,0.5612548589706421,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8657750487327576,0.434300422668457,0.305059939622879,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.7889316082000732,0.3242122530937195,0.3102604448795318,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.6937499642372131,0.2175851762294769,0.9957876205444336,284.84063720703125,284.95001220703125,300.32183837890625,287.4715881347656,298.23077392578125,297.2460021972656,284.8419189453125,1.0,0.5889257192611694,0.4297281205654144,0.4297281205654144,1.0,1.0,-3.0776162147521973,0.9870445728302002,2.090571641921997,0.2944626808166504,0.8976490497589111,0.8976490497589111,0.0,168.96658325195312,145.0,41790.12109375,0.0,2546.896728515625,1.0,280.6422424316406,283.3754272460937,292.3836669921875,293.02667236328125,293.1499938964844,293.1499938964844,280.95001220703125,36166.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650242328643799,3.650266408920288,8.890715434972662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.7744140625,0.0,1534.68505859375,1895.4371337890625,0.0,4300.0,0.9054564237594604,1.0,0.0,3.0,1.0,0.0
12146700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.872486412525177,0.4318432807922363,0.3905184864997864,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9753718972206116,0.5926962494850159,0.5616887211799622,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8749421834945679,0.4365095496177673,0.3062759637832641,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7965729236602783,0.3248539268970489,0.3104777932167053,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7004794478416443,0.2179156690835952,0.995581328868866,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,298.23095703125,297.2510986328125,285.0101318359375,1.0,0.5858651399612427,0.4292833507061004,0.4292833507061004,1.0,1.0,-3.079324960708618,0.9865838289260864,2.0927412509918213,0.2935475707054138,0.8995249271392822,0.8995249271392822,0.0,163.32435607910156,145.0,41074.35546875,0.0,2520.534912109375,1.0,280.8987731933594,283.5682983398437,292.31756591796875,292.8521728515625,293.1499938964844,293.1499938964844,280.95001220703125,36050.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649461030960083,3.649485111236572,8.886909768079931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.73388671875,0.0,1532.9461669921875,1895.4371337890625,0.0,4300.0,0.9052484631538392,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8822553753852844,0.4324210882186889,0.3907069861888885,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.985239803791046,0.5940769910812378,0.5626027584075928,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8860940933227539,0.4390293955802917,0.3077700734138489,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8059080839157104,0.3257709443569183,0.3109945952892303,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7087421417236328,0.218484491109848,0.9965117573738098,285.06207275390625,284.95001220703125,300.3074951171875,287.478515625,298.2339782714844,297.259521484375,285.0640563964844,1.0,0.5829113721847534,0.4290296733379364,0.4290296733379364,1.0,1.0,-3.084181547164917,0.987732231616974,2.096449375152588,0.2935412526130676,0.9009385108947754,0.9009385108947754,0.0,157.16624450683594,133.0,41082.8515625,0.0,2497.396240234375,1.0,280.9417419433594,283.62701416015625,292.31072998046875,292.88922119140625,293.1499938964844,293.1499938964844,280.6499938964844,35943.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651512384414673,3.651536226272583,8.896902272681473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.87890625,0.0,1534.427978515625,1895.4371337890625,0.0,4300.0,0.9055978655815125,1.0,0.0,3.0,1.0,0.0
12146820,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006078839302063,0.4315998554229736,0.3901414573192596,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951010584831238,0.5604501962661743,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076387882232666,0.4425666928291321,0.3102516233921051,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.82264643907547,0.3266475796699524,0.3117093443870544,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7233925461769104,0.2190160900354385,0.9978704452514648,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.22833251953125,297.2597961425781,284.86529541015625,1.0,0.5766534209251404,0.4285223186016083,0.4285223186016083,1.0,1.0,-3.0860354900360107,0.9871251583099364,2.098910331726074,0.2929973006248474,0.8982269763946533,0.8982269763946533,0.0,146.26902770996094,121.0,41836.23828125,0.0,2443.832763671875,1.0,280.6578369140625,283.4014892578125,292.4169311523437,293.0932312011719,293.1499938964844,293.1499938964844,280.95001220703125,36085.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649204254150391,3.64922833442688,8.885659212864994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.25146484375,0.0,1532.9248046875,1895.4371337890625,0.0,4300.0,0.9051485061645508,1.0,0.0,3.0,1.0,0.0
12146880,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006078839302063,0.4315998554229736,0.3901414573192596,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951010584831238,0.5604501962661743,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076387882232666,0.4425666928291321,0.3102516233921051,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.82264643907547,0.3266475796699524,0.3117093443870544,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7233925461769104,0.2190160900354385,0.9978704452514648,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.22833251953125,297.2597961425781,284.86529541015625,1.0,0.5766534209251404,0.4285223186016083,0.4285223186016083,1.0,1.0,-3.0860354900360107,0.9871251583099364,2.098910331726074,0.2929973006248474,0.8982269763946533,0.8982269763946533,0.0,146.26902770996094,121.0,41836.23828125,0.0,2443.832763671875,1.0,280.6578369140625,283.4014892578125,292.4169311523437,293.0932312011719,293.1499938964844,293.1499938964844,280.95001220703125,36085.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649204254150391,3.64922833442688,8.885659212864994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.25146484375,0.0,1532.9248046875,1895.4371337890625,0.0,4300.0,0.9051485061645508,1.0,0.0,3.0,1.0,0.0
12146940,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146618843078612,0.4314762353897095,0.3893589973449707,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994875431060791,0.5359407067298889,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259509444236756,0.4466240704059601,0.3126097023487091,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346533179283142,0.3277238011360168,0.3122304081916809,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336577773094177,0.2196188271045684,0.9985803961753844,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682830214500427,0.4280149638652801,0.4280149638652801,1.0,1.0,-3.060340166091919,0.9763402938842772,2.0840001106262207,0.2879364490509033,0.9009830951690674,0.9009830951690674,0.0,138.01333618164062,109.0,40832.37890625,0.0,2352.44189453125,1.0,280.942138671875,283.61309814453125,292.3460388183594,292.92071533203125,293.1499938964844,293.1499938964844,280.6499938964844,35925.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651145219802856,3.6511693000793457,8.895113978724112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.447265625,0.0,1533.8856201171875,1895.4371337890625,0.0,4300.0,0.905495584011078,1.0,0.0,3.0,1.0,0.0
12147000,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146618843078612,0.4314762353897095,0.3893589973449707,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994875431060791,0.5359407067298889,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259509444236756,0.4466240704059601,0.3126097023487091,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346533179283142,0.3277238011360168,0.3122304081916809,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336577773094177,0.2196188271045684,0.9985803961753844,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682830214500427,0.4280149638652801,0.4280149638652801,1.0,1.0,-3.060340166091919,0.9763402938842772,2.0840001106262207,0.2879364490509033,0.9009830951690674,0.9009830951690674,0.0,138.01333618164062,109.0,40832.37890625,0.0,2352.44189453125,1.0,280.942138671875,283.61309814453125,292.3460388183594,292.92071533203125,293.1499938964844,293.1499938964844,280.6499938964844,35925.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651145219802856,3.6511693000793457,8.895113978724112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.447265625,0.0,1533.8856201171875,1895.4371337890625,0.0,4300.0,0.905495584011078,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330440163612366,0.4301151633262634,0.3883651196956634,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066654324531555,0.5078058838844299,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479063153266908,0.4497096538543701,0.314842164516449,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493853807449341,0.3281822800636291,0.3126555383205414,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462095022201538,0.2198195457458496,0.9989944100379944,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585761070251465,0.4275318384170532,0.4275318384170532,1.0,1.0,-3.0290255546569824,0.9635220766067504,2.065503597259521,0.2822078764438629,0.8974321484565735,0.8974321484565735,0.0,128.9153289794922,112.0,41227.8203125,0.0,2248.337646484375,1.0,280.6578674316406,283.3634948730469,292.4447021484375,293.0927124023437,293.1499938964844,293.1499938964844,280.95001220703125,36116.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647824048995972,3.647848129272461,8.87893861545308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.51953125,0.0,1531.623046875,1895.4371337890625,0.0,4300.0,0.9048542380332948,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330440163612366,0.4301151633262634,0.3883651196956634,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066654324531555,0.5078058838844299,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479063153266908,0.4497096538543701,0.314842164516449,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493853807449341,0.3281822800636291,0.3126555383205414,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462095022201538,0.2198195457458496,0.9989944100379944,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585761070251465,0.4275318384170532,0.4275318384170532,1.0,1.0,-3.0290255546569824,0.9635220766067504,2.065503597259521,0.2822078764438629,0.8974321484565735,0.8974321484565735,0.0,128.9153289794922,112.0,41227.8203125,0.0,2248.337646484375,1.0,280.6578674316406,283.3634948730469,292.4447021484375,293.0927124023437,293.1499938964844,293.1499938964844,280.95001220703125,36116.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647824048995972,3.647848129272461,8.87893861545308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.51953125,0.0,1531.623046875,1895.4371337890625,0.0,4300.0,0.9048542380332948,1.0,0.0,3.0,1.0,0.0
12147180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.94503253698349,0.4298224747180938,0.3874337375164032,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156286001205444,0.4899839758872986,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626005291938782,0.4536351263523102,0.317116379737854,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596656322479248,0.3290818035602569,0.3130430281162262,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549312710762024,0.2203492075204849,0.9994932413101196,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531325340270996,0.4270487129688263,0.4270487129688263,1.0,1.0,-3.0102527141571045,0.9553962349891664,2.054856538772583,0.2779044806957245,0.8996935486793518,0.8996935486793518,0.0,123.39791107177734,130.0,40340.5234375,0.0,2186.59033203125,1.0,280.9421081542969,283.58233642578125,292.3744506835937,292.91558837890625,293.1499938964844,293.1499938964844,281.25,35969.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647972583770752,3.647996425628662,8.879661095306801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.06787109375,0.0,1530.6875,1895.4371337890625,0.0,4300.0,0.9048170447349548,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.94503253698349,0.4298224747180938,0.3874337375164032,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156286001205444,0.4899839758872986,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626005291938782,0.4536351263523102,0.317116379737854,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596656322479248,0.3290818035602569,0.3130430281162262,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549312710762024,0.2203492075204849,0.9994932413101196,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531325340270996,0.4270487129688263,0.4270487129688263,1.0,1.0,-3.0102527141571045,0.9553962349891664,2.054856538772583,0.2779044806957245,0.8996935486793518,0.8996935486793518,0.0,123.39791107177734,130.0,40340.5234375,0.0,2186.59033203125,1.0,280.9421081542969,283.58233642578125,292.3744506835937,292.91558837890625,293.1499938964844,293.1499938964844,281.25,35969.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647972583770752,3.647996425628662,8.879661095306801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.06787109375,0.0,1530.6875,1895.4371337890625,0.0,4300.0,0.9048170447349548,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.94643634557724,0.430309921503067,0.3876335024833679,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9990000128746032,0.6202518939971924,0.4883014559745788,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.965354859828949,0.4561421573162079,0.3186939060688019,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.8612211346626282,0.3299400210380554,0.3136831521987915,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7562775611877441,0.2209554314613342,1.0015326738357544,285.1781311035156,284.95001220703125,300.2406311035156,287.6227111816406,298.2670593261719,297.3519287109375,285.1886901855469,1.0,0.5538079738616943,0.426807165145874,0.426807165145874,1.0,1.0,-3.0135600566864014,0.9560569524765016,2.057503223419189,0.2774841487407684,0.9028663635253906,0.9028663635253906,0.0,123.07078552246094,130.0,39758.25390625,0.0,2190.765869140625,1.0,281.1987609863281,283.7799072265625,292.3305969238281,292.76904296875,293.1499938964844,293.1499938964844,281.25,35831.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6514153480529785,3.6514391899108887,8.896429335436551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.27001953125,0.0,1533.4791259765625,1895.4371337890625,0.0,4300.0,0.9055382013320924,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9452099800109864,0.4311057925224304,0.3882981240749359,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.9990000128746032,0.6244117617607117,0.4908320903778076,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.9656038880348206,0.4589307308197021,0.3205911517143249,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.244873046875,0.8606403470039368,0.3310372233390808,0.3146650791168213,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7558445334434509,0.2217711359262466,1.004954218864441,285.24530029296875,284.95001220703125,300.23297119140625,287.64801025390625,298.2787170410156,297.3719482421875,285.2478942871094,1.0,0.5562185049057007,0.426757663488388,0.426757663488388,1.0,1.0,-3.024960994720459,0.9601471424102784,2.0648138523101807,0.2788367569446563,0.9055609107017516,0.9055609107017516,0.0,124.17473602294922,148.0,39857.15234375,0.0,2216.665283203125,1.0,281.24176025390625,283.8417358398437,292.3463439941406,292.83465576171875,293.1499938964844,293.1499938964844,280.95001220703125,35708.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657933235168457,3.657957077026367,8.928218449000269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.46533203125,0.0,1539.8292236328125,1895.4371337890625,0.0,4300.0,0.906876266002655,1.0,0.0,3.0,1.0,0.0
12147420,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325116276741028,0.4306517243385315,0.3886636793613434,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283661127090454,0.5089436769485474,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568950533866882,0.4628689587116241,0.323833018541336,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519298434257507,0.3321808278560638,0.3162751197814941,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485446929931641,0.2226811200380325,1.0111209154129028,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650161504745483,0.4266586601734161,0.4266586601734161,1.0,1.0,-3.0604069232940674,0.9730433821678162,2.0873634815216064,0.2836329638957977,0.9055573344230652,0.9055573344230652,0.0,130.42083740234375,166.0,40924.9765625,0.0,2312.998779296875,1.0,280.95770263671875,283.6278991699219,292.4974670410156,293.0989685058594,293.1499938964844,293.1499938964844,280.6499938964844,35817.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665532112121582,3.6655561923980713,8.965351980805281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.9287109375,0.0,1549.14404296875,1895.4371337890625,0.0,4300.0,0.9086206555366516,1.0,0.0,3.0,1.0,0.0
12147480,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325116276741028,0.4306517243385315,0.3886636793613434,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283661127090454,0.5089436769485474,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568950533866882,0.4628689587116241,0.323833018541336,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519298434257507,0.3321808278560638,0.3162751197814941,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485446929931641,0.2226811200380325,1.0111209154129028,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650161504745483,0.4266586601734161,0.4266586601734161,1.0,1.0,-3.0604069232940674,0.9730433821678162,2.0873634815216064,0.2836329638957977,0.9055573344230652,0.9055573344230652,0.0,130.42083740234375,166.0,40924.9765625,0.0,2312.998779296875,1.0,280.95770263671875,283.6278991699219,292.4974670410156,293.0989685058594,293.1499938964844,293.1499938964844,280.6499938964844,35817.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665532112121582,3.6655561923980713,8.965351980805281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.9287109375,0.0,1549.14404296875,1895.4371337890625,0.0,4300.0,0.9086206555366516,1.0,0.0,3.0,1.0,0.0
12147540,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.909764051437378,0.4286313652992248,0.3874397277832031,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263039112091064,0.54099440574646,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.937781572341919,0.4654349982738495,0.326046735048294,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360387682914734,0.3321866989135742,0.3168520629405975,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348662614822388,0.2225848734378814,1.0133835077285769,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.577290952205658,0.4265596568584442,0.4265596568584442,1.0,1.0,-3.1035356521606445,0.9887419939041138,2.114793539047241,0.2895862460136413,0.9029746055603028,0.9029746055603028,0.0,141.1559295654297,169.0,42130.58984375,0.0,2449.61962890625,1.0,280.6581115722656,283.4060974121094,292.62469482421875,293.30731201171875,293.1499938964844,293.1499938964844,280.3500061035156,36010.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665627479553223,3.665651559829712,8.965818665274128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.46533203125,0.0,1550.70361328125,1895.4371337890625,0.0,4300.0,0.9087697863578796,1.0,0.0,3.0,1.0,0.0
