time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.909764051437378,0.4286313652992248,0.3874397277832031,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263039112091064,0.54099440574646,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.937781572341919,0.4654349982738495,0.326046735048294,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360387682914734,0.3321866989135742,0.3168520629405975,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348662614822388,0.2225848734378814,1.0133835077285769,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.577290952205658,0.4265596568584442,0.4265596568584442,1.0,1.0,-3.1035356521606445,0.9887419939041138,2.114793539047241,0.2895862460136413,0.9029746055603028,0.9029746055603028,0.0,141.1559295654297,169.0,42130.58984375,0.0,2449.61962890625,1.0,280.6581115722656,283.4060974121094,292.62469482421875,293.30731201171875,293.1499938964844,293.1499938964844,280.3500061035156,36010.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665627479553223,3.665651559829712,8.965818665274128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.46533203125,0.0,1550.70361328125,1895.4371337890625,0.0,4300.0,0.9087697863578796,1.0,0.0,3.0,1.0,0.0
12147660,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8998558521270752,0.4272715747356415,0.3865041434764862,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.9990000128746032,0.6232048869132996,0.5566864609718323,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.9285860657691956,0.4666264653205871,0.3270868957042694,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8286560773849487,0.3319299221038818,0.3168874680995941,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7283645272254944,0.222234696149826,1.013152003288269,284.73931884765625,284.95001220703125,300.1929931640625,287.798095703125,298.2252197265625,297.3087158203125,284.7339782714844,1.0,0.582640528678894,0.4257904589176178,0.4257904589176178,1.0,1.0,-3.122309446334839,0.993815004825592,2.128494501113892,0.2906632423400879,0.9000875353813171,0.9000875353813171,0.0,146.53836059570312,169.0,43168.80078125,0.0,2513.981201171875,1.0,280.3908386230469,283.2216186523437,292.71697998046875,293.5084533691406,293.1499938964844,293.1499938964844,280.3500061035156,36145.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662391185760498,3.6624152660369873,8.949994025897468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.3203125,0.0,1548.09033203125,1895.4371337890625,0.0,4300.0,0.9081044793128968,1.0,0.0,3.0,1.0,0.0
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8930915594100952,0.4261273741722107,0.3855845332145691,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.9990000128746032,0.6203064918518066,0.567693293094635,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.9222769737243652,0.4674756228923797,0.327764630317688,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.823518693447113,0.331632137298584,0.3167509436607361,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7237520217895508,0.2218471467494964,1.012182593345642,284.7135314941406,284.95001220703125,300.1860046386719,287.8266906738281,298.2059631347656,297.28497314453125,284.7134094238281,1.0,0.5863054394721985,0.4251860976219177,0.4251860976219177,1.0,1.0,-3.1339271068573,0.996555745601654,2.137371301651001,0.2908539175987243,0.8984041810035706,0.8984041810035706,0.0,150.3264923095703,172.0,43346.37890625,0.0,2556.626220703125,1.0,280.3581237792969,283.1917724609375,292.7467346191406,293.5094299316406,293.1499938964844,293.1499938964844,280.6499938964844,36223.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657918691635132,3.6579430103302,8.92814853159507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.59912109375,0.0,1543.6739501953125,1895.4371337890625,0.0,4300.0,0.9071869850158693,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810158371925354,0.4254480004310608,0.3846725523471832,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978024959564208,0.6150723099708557,0.5838775634765625,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115870594978333,0.4710071086883545,0.3300423324108124,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140870332717896,0.3319981396198272,0.317021757364273,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150590419769287,0.2216635793447494,1.0114972591400146,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932029485702515,0.4238125681877136,0.4238125681877136,1.0,1.0,-3.154471635818481,1.000573992729187,2.153897523880005,0.2905632257461548,0.899582028388977,0.899582028388977,0.0,157.8838653564453,175.0,42667.8984375,0.0,2637.44775390625,1.0,280.6422119140625,283.42950439453125,292.7154235839844,293.3887634277344,293.1499938964844,293.1499938964844,280.95001220703125,36084.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653848648071289,3.6538727283477774,8.908290851650236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.7587890625,0.0,1538.089111328125,1895.4371337890625,0.0,4300.0,0.906211793422699,1.0,0.0,3.0,1.0,0.0
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810158371925354,0.4254480004310608,0.3846725523471832,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978024959564208,0.6150723099708557,0.5838775634765625,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115870594978333,0.4710071086883545,0.3300423324108124,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140870332717896,0.3319981396198272,0.317021757364273,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150590419769287,0.2216635793447494,1.0114972591400146,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932029485702515,0.4238125681877136,0.4238125681877136,1.0,1.0,-3.154471635818481,1.000573992729187,2.153897523880005,0.2905632257461548,0.899582028388977,0.899582028388977,0.0,157.8838653564453,175.0,42667.8984375,0.0,2637.44775390625,1.0,280.6422119140625,283.42950439453125,292.7154235839844,293.3887634277344,293.1499938964844,293.1499938964844,280.95001220703125,36084.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653848648071289,3.6538727283477774,8.908290851650236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.7587890625,0.0,1538.089111328125,1895.4371337890625,0.0,4300.0,0.906211793422699,1.0,0.0,3.0,1.0,0.0
12147900,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8751118779182434,0.4256739020347595,0.3848417103290558,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9921033382415771,0.6139008402824402,0.5823222398757935,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9064137935638428,0.4732787311077118,0.3316032886505127,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8092080950737,0.3325800597667694,0.3175877630710602,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7105362415313721,0.2218946069478988,1.0127203464508057,285.06793212890625,284.95001220703125,300.16192626953125,287.9286193847656,298.17578125,297.2571716308594,285.076416015625,1.0,0.5957326292991638,0.4231257736682892,0.4231257736682892,1.0,1.0,-3.1569085121154785,0.9997130036354064,2.1571953296661377,0.2890476882457733,0.9018376469612122,0.9018376469612122,0.0,161.81634521484375,175.0,41874.26171875,0.0,2663.393798828125,1.0,280.8988952636719,283.6176452636719,292.6878967285156,293.2579040527344,293.1499938964844,293.1499938964844,280.95001220703125,35963.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654829740524292,3.654853582382202,8.91307536221575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.07958984375,0.0,1538.271484375,1895.4371337890625,0.0,4300.0,0.9063853621482848,1.0,0.0,3.0,1.0,0.0
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8715202212333679,0.4261422157287597,0.3853065073490143,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9883748292922974,0.6137441396713257,0.5818734169006348,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.9038304090499878,0.475786954164505,0.3333734273910522,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8062504529953003,0.3333818912506103,0.3183735907077789,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.7077476382255554,0.2223307788372039,1.014806032180786,285.12408447265625,284.95001220703125,300.15380859375,287.9637451171875,298.17535400390625,297.2617492675781,285.1259765625,1.0,0.5980719327926636,0.4226056933403015,0.4226056933403015,1.0,1.0,-3.1625030040740967,1.0004003047943115,2.162102460861206,0.2883976101875305,0.9036051034927368,0.9036051034927368,0.0,164.6695556640625,178.0,41863.07421875,0.0,2689.92041015625,1.0,280.94189453125,283.6731872558594,292.71221923828125,293.32733154296875,293.1499938964844,293.1499938964844,280.6499938964844,35860.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6583521366119385,3.658376216888428,8.930264812079258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.4033203125,0.0,1541.4359130859375,1895.4371337890625,0.0,4300.0,0.9070708751678468,1.0,0.0,3.0,1.0,0.0
12148020,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.864524245262146,0.4253174960613251,0.3852652609348297,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815038442611694,0.6128547787666321,0.5814592242240906,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991119265556335,0.4793415069580078,0.3363116681575775,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006568551063538,0.3340947031974792,0.3195324838161468,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025895118713379,0.2226489633321762,1.0180728435516355,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020520925521851,0.4215655028820038,0.4215655028820038,1.0,1.0,-3.170820474624634,1.000746488571167,2.170073986053467,0.2869792580604553,0.9024065136909484,0.9024065136909484,0.0,169.90118408203125,181.0,42908.39453125,0.0,2734.866455078125,1.0,280.6577453613281,283.4618835449219,292.8735656738281,293.6016845703125,293.1499938964844,293.1499938964844,280.3500061035156,35964.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6604115962982178,3.660435676574707,8.940321549744112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.802734375,0.0,1544.517578125,1895.4371337890625,0.0,4300.0,0.9075753092765808,1.0,0.0,3.0,1.0,0.0
12148080,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.864524245262146,0.4253174960613251,0.3852652609348297,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815038442611694,0.6128547787666321,0.5814592242240906,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991119265556335,0.4793415069580078,0.3363116681575775,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006568551063538,0.3340947031974792,0.3195324838161468,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025895118713379,0.2226489633321762,1.0180728435516355,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020520925521851,0.4215655028820038,0.4215655028820038,1.0,1.0,-3.170820474624634,1.000746488571167,2.170073986053467,0.2869792580604553,0.9024065136909484,0.9024065136909484,0.0,169.90118408203125,181.0,42908.39453125,0.0,2734.866455078125,1.0,280.6577453613281,283.4618835449219,292.8735656738281,293.6016845703125,293.1499938964844,293.1499938964844,280.3500061035156,35964.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6604115962982178,3.660435676574707,8.940321549744112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.802734375,0.0,1544.517578125,1895.4371337890625,0.0,4300.0,0.9075753092765808,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562021851539612,0.4230897426605224,0.3837177455425262,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732697010040284,0.6109703779220581,0.580114483833313,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930770754814148,0.4816519320011139,0.3382394909858703,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.793850839138031,0.3337986469268799,0.3196721971035003,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962506771087646,0.2221878319978714,1.0178210735321045,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724304199219,1.0,0.6048545837402344,0.420525312423706,0.420525312423706,1.0,1.0,-3.169534921646118,0.9975812435150146,2.1719536781311035,0.2841635346412658,0.8984864354133606,0.8984864354133606,0.0,175.26402282714844,184.0,43856.74609375,0.0,2761.29296875,1.0,280.358154296875,283.2287292480469,293.0053100585937,293.8063049316406,293.1499938964844,293.1499938964844,280.6499938964844,36164.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654956579208374,3.6549806594848633,8.913694955481333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.583984375,0.0,1539.919189453125,1895.4371337890625,0.0,4300.0,0.9064839482307434,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562021851539612,0.4230897426605224,0.3837177455425262,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732697010040284,0.6109703779220581,0.580114483833313,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930770754814148,0.4816519320011139,0.3382394909858703,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.793850839138031,0.3337986469268799,0.3196721971035003,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962506771087646,0.2221878319978714,1.0178210735321045,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724304199219,1.0,0.6048545837402344,0.420525312423706,0.420525312423706,1.0,1.0,-3.169534921646118,0.9975812435150146,2.1719536781311035,0.2841635346412658,0.8984864354133606,0.8984864354133606,0.0,175.26402282714844,184.0,43856.74609375,0.0,2761.29296875,1.0,280.358154296875,283.2287292480469,293.0053100585937,293.8063049316406,293.1499938964844,293.1499938964844,280.6499938964844,36164.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654956579208374,3.6549806594848633,8.913694955481333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.583984375,0.0,1539.919189453125,1895.4371337890625,0.0,4300.0,0.9064839482307434,1.0,0.0,3.0,1.0,0.0
12148260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506870269775391,0.4224030375480652,0.3827318251132965,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9674414396286012,0.6106792092323303,0.5794200897216797,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898231983184814,0.4852735698223114,0.3405109345912933,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893424034118652,0.3342098593711853,0.3199072182178497,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918666958808899,0.2221574634313583,1.0173957347869873,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071116328239441,0.419774979352951,0.419774979352951,1.0,1.0,-3.170003652572632,0.9957948923110962,2.174208879470825,0.2820704579353332,0.9000475406646729,0.9000475406646729,0.0,179.1391143798828,187.0,42977.015625,0.0,2783.224853515625,1.0,280.6422424316406,283.4506530761719,292.9724426269531,293.6715393066406,293.1499938964844,293.1499938964844,280.95001220703125,36031.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6529459953308105,3.6529700756073,8.903890602596221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.5556640625,0.0,1536.681640625,1895.4371337890625,0.0,4300.0,0.9059718251228333,1.0,0.0,3.0,1.0,0.0
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506870269775391,0.4224030375480652,0.3827318251132965,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9674414396286012,0.6106792092323303,0.5794200897216797,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898231983184814,0.4852735698223114,0.3405109345912933,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893424034118652,0.3342098593711853,0.3199072182178497,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918666958808899,0.2221574634313583,1.0173957347869873,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071116328239441,0.419774979352951,0.419774979352951,1.0,1.0,-3.170003652572632,0.9957948923110962,2.174208879470825,0.2820704579353332,0.9000475406646729,0.9000475406646729,0.0,179.1391143798828,187.0,42977.015625,0.0,2783.224853515625,1.0,280.6422424316406,283.4506530761719,292.9724426269531,293.6715393066406,293.1499938964844,293.1499938964844,280.95001220703125,36031.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6529459953308105,3.6529700756073,8.903890602596221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.5556640625,0.0,1536.681640625,1895.4371337890625,0.0,4300.0,0.9059718251228333,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.848896861076355,0.4231506586074829,0.3832192122936249,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.9655160307884216,0.6121043562889099,0.5804944634437561,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903775215148926,0.4902212619781494,0.343806505203247,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882543206214905,0.3356501162052154,0.3211230337619781,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906806230545044,0.2229554802179336,1.0204527378082275,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1455078125,297.259521484375,285.16485595703125,1.0,0.6098087430000305,0.419024646282196,0.419024646282196,1.0,1.0,-3.180971622467041,0.9978354573249816,2.183136224746704,0.2814987301826477,0.9045806527137756,0.9045806527137756,0.0,181.3751983642578,190.0,42199.51953125,0.0,2817.694091796875,1.0,280.9418029785156,283.6942749023437,292.9680480957031,293.60675048828125,293.1499938964844,293.1499938964844,280.6499938964844,35806.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6594557762146,3.659479856491089,8.935652999753074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.43994140625,0.0,1542.2613525390625,1895.4371337890625,0.0,4300.0,0.9072805643081664,1.0,0.0,3.0,1.0,0.0
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.848896861076355,0.4231506586074829,0.3832192122936249,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.9655160307884216,0.6121043562889099,0.5804944634437561,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903775215148926,0.4902212619781494,0.343806505203247,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882543206214905,0.3356501162052154,0.3211230337619781,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906806230545044,0.2229554802179336,1.0204527378082275,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1455078125,297.259521484375,285.16485595703125,1.0,0.6098087430000305,0.419024646282196,0.419024646282196,1.0,1.0,-3.180971622467041,0.9978354573249816,2.183136224746704,0.2814987301826477,0.9045806527137756,0.9045806527137756,0.0,181.3751983642578,190.0,42199.51953125,0.0,2817.694091796875,1.0,280.9418029785156,283.6942749023437,292.9680480957031,293.60675048828125,293.1499938964844,293.1499938964844,280.6499938964844,35806.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6594557762146,3.659479856491089,8.935652999753074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.43994140625,0.0,1542.2613525390625,1895.4371337890625,0.0,4300.0,0.9072805643081664,1.0,0.0,3.0,1.0,0.0
12148500,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8480290770530701,0.4230571687221527,0.3834914565086365,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9646216630935668,0.6124464869499207,0.5811628699302673,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8906846642494202,0.4923119246959686,0.3454960584640503,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7878068089485168,0.3361981809139251,0.3218432366847992,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.690236508846283,0.2232829481363296,1.022589087486267,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,298.14422607421875,297.262451171875,285.0339660644531,1.0,0.6113095879554749,0.4186494648456573,0.4186494648456573,1.0,1.0,-3.187574863433838,0.9992467164993286,2.18832802772522,0.2814781069755554,0.9040241241455078,0.9040241241455078,0.0,182.5552673339844,190.0,43116.8359375,0.0,2837.63525390625,1.0,280.6983642578125,283.5294189453125,293.0741882324219,293.853515625,293.1499938964844,293.1499938964844,280.6499938964844,35853.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6624948978424072,3.662518978118897,8.950501637627895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.916015625,0.0,1546.0128173828125,1895.4371337890625,0.0,4300.0,0.9079385995864868,1.0,0.0,3.0,1.0,0.0
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8458799719810486,0.422402560710907,0.3831565678119659,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9623255729675292,0.6121896505355835,0.5812073945999146,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8896612524986267,0.4939121901988983,0.3467794358730316,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7862223386764526,0.3363919854164123,0.3222247660160064,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6887646913528442,0.2233507186174392,1.02368426322937,284.999755859375,284.95001220703125,300.07000732421875,288.3214111328125,298.1391296386719,297.2601013183594,284.9989013671875,1.0,0.6126644015312195,0.4182440042495727,0.4182440042495727,1.0,1.0,-3.1905510425567627,0.9992645382881165,2.191286325454712,0.2808921039104461,0.903902530670166,0.903902530670166,0.0,184.33526611328125,193.0,43266.90625,0.0,2853.443359375,1.0,280.6575927734375,283.482666015625,293.1278686523437,293.88116455078125,293.1499938964844,293.1499938964844,280.3500061035156,35907.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663631916046143,3.663655996322632,8.956058650255727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.66259765625,0.0,1547.694580078125,1895.4371337890625,0.0,4300.0,0.908257007598877,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8400762677192688,0.4202422797679901,0.3816275894641876,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557884931564332,0.6106159090995789,0.5802218317985535,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859952688217163,0.4963281452655792,0.3487491607666015,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815563678741455,0.3360982537269592,0.3223260641098022,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.684367299079895,0.2229275107383728,1.0234224796295166,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148684620857239,0.4174331128597259,0.4174331128597259,1.0,1.0,-3.1897122859954834,0.9968309998512268,2.1928813457489014,0.2787086069583893,0.9004955291748047,0.9004955291748047,0.0,188.5546722412109,196.0,44229.32421875,0.0,2874.68798828125,1.0,280.3581237792969,283.24884033203125,293.25640869140625,294.08404541015625,293.1499938964844,293.1499938964844,280.04998779296875,36104.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660400390625,3.660424470901489,8.940266411627817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.98291015625,0.0,1545.5521240234375,1895.4371337890625,0.0,4300.0,0.9076603651046752,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8400762677192688,0.4202422797679901,0.3816275894641876,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557884931564332,0.6106159090995789,0.5802218317985535,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859952688217163,0.4963281452655792,0.3487491607666015,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815563678741455,0.3360982537269592,0.3223260641098022,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.684367299079895,0.2229275107383728,1.0234224796295166,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148684620857239,0.4174331128597259,0.4174331128597259,1.0,1.0,-3.1897122859954834,0.9968309998512268,2.1928813457489014,0.2787086069583893,0.9004955291748047,0.9004955291748047,0.0,188.5546722412109,196.0,44229.32421875,0.0,2874.68798828125,1.0,280.3581237792969,283.24884033203125,293.25640869140625,294.08404541015625,293.1499938964844,293.1499938964844,280.04998779296875,36104.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660400390625,3.660424470901489,8.940266411627817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.98291015625,0.0,1545.5521240234375,1895.4371337890625,0.0,4300.0,0.9076603651046752,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326904296875,0.8336971402168274,0.4175487458705902,0.3794884979724884,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.63250732421875,0.948164701461792,0.6082629561424255,0.5783494114875793,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.8816542029380798,0.4982115924358368,0.3502615094184875,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328430175781,0.7761793732643127,0.3352502584457397,0.3218198120594024,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.6791644096374512,0.2219952344894409,1.0206120014190674,284.63262939453125,284.95001220703125,300.0351867675781,288.4539794921875,298.1057434082031,297.23321533203125,284.631591796875,1.0,0.6163772344589233,0.4166221916675567,0.4166221916675567,1.0,1.0,-3.1827242374420166,0.9921777248382568,2.19054651260376,0.2756218910217285,0.8947529792785645,0.8947529792785645,0.0,192.9180908203125,199.0,45285.4609375,0.0,2883.984130859375,1.0,280.0582275390625,283.02734375,293.3685913085937,294.2658386230469,293.1499938964844,293.1499938964844,280.3500061035156,36340.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648385524749756,3.648409605026245,8.881672215466097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.87646484375,0.0,1533.916748046875,1895.4371337890625,0.0,4300.0,0.9051329493522644,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326904296875,0.8336971402168274,0.4175487458705902,0.3794884979724884,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.63250732421875,0.948164701461792,0.6082629561424255,0.5783494114875793,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.8816542029380798,0.4982115924358368,0.3502615094184875,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328430175781,0.7761793732643127,0.3352502584457397,0.3218198120594024,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.6791644096374512,0.2219952344894409,1.0206120014190674,284.63262939453125,284.95001220703125,300.0351867675781,288.4539794921875,298.1057434082031,297.23321533203125,284.631591796875,1.0,0.6163772344589233,0.4166221916675567,0.4166221916675567,1.0,1.0,-3.1827242374420166,0.9921777248382568,2.19054651260376,0.2756218910217285,0.8947529792785645,0.8947529792785645,0.0,192.9180908203125,199.0,45285.4609375,0.0,2883.984130859375,1.0,280.0582275390625,283.02734375,293.3685913085937,294.2658386230469,293.1499938964844,293.1499938964844,280.3500061035156,36340.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648385524749756,3.648409605026245,8.881672215466097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.87646484375,0.0,1533.916748046875,1895.4371337890625,0.0,4300.0,0.9051329493522644,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8305180668830872,0.4167127907276153,0.3784035444259643,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9442186951637268,0.6075683236122131,0.5773544311523438,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8798171281814575,0.5002121329307556,0.3514144718647003,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.7734972834587097,0.3351384103298187,0.3215594589710235,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.6764649152755737,0.2216600775718689,1.0187532901763916,284.7806701660156,284.95001220703125,300.0238952636719,288.4935302734375,298.0997009277344,297.23101806640625,284.78533935546875,1.0,0.6171786785125732,0.4162262380123138,0.4162262380123138,1.0,1.0,-3.1790521144866943,0.9898066520690918,2.1892454624176025,0.2739199101924896,0.8946405649185181,0.8946405649185181,0.0,195.1650238037109,199.0,44266.2421875,0.0,2888.609375,1.0,280.3207397460937,283.21490478515625,293.31695556640625,294.0845031738281,293.1499938964844,293.1499938964844,280.3500061035156,36267.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64158296585083,3.6416070461273193,8.848583092913032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.62060546875,0.0,1525.8201904296875,1895.4371337890625,0.0,4300.0,0.903609335422516,1.0,0.0,3.0,1.0,0.0
12148920,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8295905590057373,0.4165851473808288,0.3782198429107666,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9430436491966248,0.6075577139854431,0.57724928855896,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.8796942234039307,0.5016559958457947,0.3523645102977752,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.772775411605835,0.33531254529953,0.3216709494590759,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.675674557685852,0.2216567993164062,1.0185561180114746,284.8078308105469,284.95001220703125,300.0174865722656,288.5150146484375,298.0986328125,297.2330017089844,284.8095092773437,1.0,0.6177429556846619,0.4160035252571106,0.4160035252571106,1.0,1.0,-3.179739475250244,0.9894750714302064,2.1902644634246826,0.2733592987060547,0.8942662477493286,0.8942662477493286,0.0,195.9955596923828,202.0,44220.8125,0.0,2894.543701171875,1.0,280.3421325683594,283.2429504394531,293.3240966796875,294.11004638671875,293.1499938964844,293.1499938964844,280.6499938964844,36234.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63884711265564,3.63887095451355,8.835291964714997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.51904296875,0.0,1522.542236328125,1895.4371337890625,0.0,4300.0,0.9029577374458312,1.0,0.0,3.0,1.0,0.0
12148980,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8283779621124268,0.4170758724212646,0.3784570693969726,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.941537082195282,0.6085455417633057,0.5779005885124207,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808063864707947,0.5065058469772339,0.3555672466754913,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721313238143921,0.3364732563495636,0.3225939273834228,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748366951942444,0.2222206890583038,1.0204174518585205,285.0105285644531,284.95001220703125,299.9996337890625,288.5715026855469,298.1010437011719,297.2460021972656,285.01251220703125,1.0,0.6197913885116577,0.4153848588466644,0.4153848588466644,1.0,1.0,-3.1879961490631104,0.9908358454704284,2.197160243988037,0.2726984322071075,0.8967248797416687,0.8967248797416687,0.0,197.7251739501953,205.0,43321.37890625,0.0,2921.083740234375,1.0,280.64166259765625,283.4843139648437,293.303955078125,294.0217590332031,293.1499938964844,293.1499938964844,280.95001220703125,36019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63737154006958,3.63739538192749,8.82812798863597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.73828125,0.0,1519.312744140625,1895.4371337890625,0.0,4300.0,0.9024881720542908,1.0,0.0,3.0,1.0,0.0
12149040,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8283779621124268,0.4170758724212646,0.3784570693969726,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.941537082195282,0.6085455417633057,0.5779005885124207,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808063864707947,0.5065058469772339,0.3555672466754913,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721313238143921,0.3364732563495636,0.3225939273834228,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748366951942444,0.2222206890583038,1.0204174518585205,285.0105285644531,284.95001220703125,299.9996337890625,288.5715026855469,298.1010437011719,297.2460021972656,285.01251220703125,1.0,0.6197913885116577,0.4153848588466644,0.4153848588466644,1.0,1.0,-3.1879961490631104,0.9908358454704284,2.197160243988037,0.2726984322071075,0.8967248797416687,0.8967248797416687,0.0,197.7251739501953,205.0,43321.37890625,0.0,2921.083740234375,1.0,280.64166259765625,283.4843139648437,293.303955078125,294.0217590332031,293.1499938964844,293.1499938964844,280.95001220703125,36019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63737154006958,3.63739538192749,8.82812798863597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.73828125,0.0,1519.312744140625,1895.4371337890625,0.0,4300.0,0.9024881720542908,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8281078934669495,0.4175824522972107,0.3788146376609802,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.9412331581115724,0.6093810796737671,0.5785636901855469,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8817211389541626,0.5092117786407471,0.3573641777038574,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.7721805572509766,0.337301105260849,0.3232990205287933,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6748272776603699,0.2227315455675125,1.0224140882492063,285.162841796875,284.95001220703125,299.9906311035156,288.59783935546875,298.10382080078125,297.2546691894531,285.1713562011719,1.0,0.6210894584655762,0.4150755405426025,0.4150755405426025,1.0,1.0,-3.194628953933716,0.9924122095108032,2.202216863632202,0.2727278470993042,0.8996244072914124,0.8996244072914124,0.0,198.5242614746093,205.0,42568.98046875,0.0,2939.268310546875,1.0,280.8984069824219,283.67364501953125,293.2777099609375,293.8955993652344,293.1499938964844,293.1499938964844,280.95001220703125,35876.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640108346939087,3.640132188796997,8.841417411531438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.654296875,0.0,1521.27001953125,1895.4371337890625,0.0,4300.0,0.9030379056930542,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8281581997871399,0.4182434976100921,0.3794028162956238,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.9413308501243592,0.6104150414466858,0.5795065760612488,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200012207031,0.8829765915870667,0.5120851993560791,0.3593450784683227,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195739746094,0.7725456953048706,0.3382758498191833,0.3241915702819824,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.6751466989517212,0.2233810722827911,1.0251736640930176,285.2199401855469,284.95001220703125,299.9815673828125,288.622802734375,298.1075134277344,297.2647399902344,285.2218933105469,1.0,0.6225915551185608,0.4147054553031921,0.4147054553031921,1.0,1.0,-3.203239917755127,0.9945448637008668,2.20869517326355,0.2728739976882934,0.902040421962738,0.902040421962738,0.0,199.24029541015625,208.0,42589.37890625,0.0,2961.21728515625,1.0,280.9418029785156,283.7301940917969,293.2995300292969,293.9666748046875,293.1499938964844,293.1499938964844,280.6499938964844,35757.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6456716060638414,3.645695686340332,8.868464078659599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.69384765625,0.0,1526.547607421875,1895.4371337890625,0.0,4300.0,0.9041658043861388,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260258436203003,0.4176985025405884,0.3795437216758728,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387478828430176,0.6106087565422058,0.5803694725036621,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.883083701133728,0.5161463022232056,0.3626036643981933,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713132500648499,0.3391730487346649,0.325470358133316,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740649938583374,0.2239771038293838,1.029417872428894,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025695800781,297.2675170898437,285.0565795898437,1.0,0.6255966424942017,0.4139652550220489,0.4139652550220489,1.0,1.0,-3.2150204181671143,0.9968021512031556,2.2182180881500244,0.2726213037967682,0.902140200138092,0.902140200138092,0.0,202.05642700195312,211.0,43683.34765625,0.0,3001.475830078125,1.0,280.6578369140625,283.51910400390625,293.4446716308594,294.23162841796875,293.1499938964844,293.1499938964844,280.3500061035156,35841.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652297973632813,3.6523220539093018,8.900731813810125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.2939453125,0.0,1534.541015625,1895.4371337890625,0.0,4300.0,0.9056764245033264,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260258436203003,0.4176985025405884,0.3795437216758728,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387478828430176,0.6106087565422058,0.5803694725036621,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.883083701133728,0.5161463022232056,0.3626036643981933,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713132500648499,0.3391730487346649,0.325470358133316,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740649938583374,0.2239771038293838,1.029417872428894,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025695800781,297.2675170898437,285.0565795898437,1.0,0.6255966424942017,0.4139652550220489,0.4139652550220489,1.0,1.0,-3.2150204181671143,0.9968021512031556,2.2182180881500244,0.2726213037967682,0.902140200138092,0.902140200138092,0.0,202.05642700195312,211.0,43683.34765625,0.0,3001.475830078125,1.0,280.6578369140625,283.51910400390625,293.4446716308594,294.23162841796875,293.1499938964844,293.1499938964844,280.3500061035156,35841.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652297973632813,3.6523220539093018,8.900731813810125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.2939453125,0.0,1534.541015625,1895.4371337890625,0.0,4300.0,0.9056764245033264,1.0,0.0,3.0,1.0,0.0
12149340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211434483528137,0.4157167673110962,0.3781698048114776,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325817227363586,0.6090607047080994,0.579413115978241,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802587985992432,0.5188726782798767,0.3647879362106323,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.767480194568634,0.3389581441879272,0.3256541788578033,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.670498251914978,0.223677709698677,1.029760241508484,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279304027557373,0.4132250547409057,0.4132250547409057,1.0,1.0,-3.215487241744995,0.9949935078620912,2.220493793487549,0.270774245262146,0.8996838927268982,0.8996838927268982,0.0,206.290283203125,214.0,44834.77734375,0.0,3025.70068359375,1.0,280.3582458496094,283.2950744628906,293.55517578125,294.4260559082031,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65212082862854,3.65214467048645,8.899867793843441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.48388671875,0.0,1535.68212890625,1895.4371337890625,0.0,4300.0,0.905751883983612,1.0,0.0,3.0,1.0,0.0
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211434483528137,0.4157167673110962,0.3781698048114776,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325817227363586,0.6090607047080994,0.579413115978241,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802587985992432,0.5188726782798767,0.3647879362106323,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.767480194568634,0.3389581441879272,0.3256541788578033,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.670498251914978,0.223677709698677,1.029760241508484,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279304027557373,0.4132250547409057,0.4132250547409057,1.0,1.0,-3.215487241744995,0.9949935078620912,2.220493793487549,0.270774245262146,0.8996838927268982,0.8996838927268982,0.0,206.290283203125,214.0,44834.77734375,0.0,3025.70068359375,1.0,280.3582458496094,283.2950744628906,293.55517578125,294.4260559082031,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65212082862854,3.65214467048645,8.899867793843441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.48388671875,0.0,1535.68212890625,1895.4371337890625,0.0,4300.0,0.905751883983612,1.0,0.0,3.0,1.0,0.0
