time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.817510724067688,0.4151309728622436,0.3772980272769928,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278894066810608,0.6087303161621094,0.5787448287010193,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788096308708191,0.5229164958000183,0.367335557937622,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.7646486759185791,0.3393671214580536,0.3258891403675079,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677121520042419,0.2237192988395691,1.0296658277511597,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299577355384827,0.4123910963535309,0.4123910963535309,1.0,1.0,-3.216855764389038,0.9932781457901,2.2235774993896484,0.2685568332672119,0.9023789763450624,0.9023789763450624,0.0,209.6522216796875,217.0,43819.54296875,0.0,3047.0908203125,1.0,280.6422119140625,283.5041809082031,293.4974975585937,294.2638244628906,293.1499938964844,293.1499938964844,280.3500061035156,35892.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655351877212525,3.6553759574890137,8.915622515814903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.8515625,0.0,1538.324951171875,1895.4371337890625,0.0,4300.0,0.9064124822616576,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.817510724067688,0.4151309728622436,0.3772980272769928,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278894066810608,0.6087303161621094,0.5787448287010193,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788096308708191,0.5229164958000183,0.367335557937622,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.7646486759185791,0.3393671214580536,0.3258891403675079,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677121520042419,0.2237192988395691,1.0296658277511597,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299577355384827,0.4123910963535309,0.4123910963535309,1.0,1.0,-3.216855764389038,0.9932781457901,2.2235774993896484,0.2685568332672119,0.9023789763450624,0.9023789763450624,0.0,209.6522216796875,217.0,43819.54296875,0.0,3047.0908203125,1.0,280.6422119140625,283.5041809082031,293.4974975585937,294.2638244628906,293.1499938964844,293.1499938964844,280.3500061035156,35892.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655351877212525,3.6553759574890137,8.915622515814903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.8515625,0.0,1538.324951171875,1895.4371337890625,0.0,4300.0,0.9064124822616576,1.0,0.0,3.0,1.0,0.0
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143724799156189,0.413872629404068,0.3766453266143799,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239327311515808,0.6078338027000427,0.5783935189247131,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779171705245972,0.5263428688049316,0.3700529336929321,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7623730301856995,0.3394936323165893,0.3263377249240875,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6654775142669678,0.2236104756593704,1.030423879623413,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320816874504089,0.4115571081638336,0.4115571081638336,1.0,1.0,-3.2203755378723145,0.9923012256622314,2.228074312210083,0.2668479084968567,0.9002479314804077,0.9002479314804077,0.0,212.77891540527344,220.0,44964.90625,0.0,3071.793212890625,1.0,280.3577880859375,283.3006896972656,293.6047058105469,294.4817810058594,293.1499938964844,293.1499938964844,280.04998779296875,36030.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6549715995788574,3.654995679855346,8.913767715057475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.8095703125,0.0,1538.93359375,1895.4371337890625,0.0,4300.0,0.9063993692398072,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143724799156189,0.413872629404068,0.3766453266143799,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239327311515808,0.6078338027000427,0.5783935189247131,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779171705245972,0.5263428688049316,0.3700529336929321,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7623730301856995,0.3394936323165893,0.3263377249240875,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6654775142669678,0.2236104756593704,1.030423879623413,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320816874504089,0.4115571081638336,0.4115571081638336,1.0,1.0,-3.2203755378723145,0.9923012256622314,2.228074312210083,0.2668479084968567,0.9002479314804077,0.9002479314804077,0.0,212.77891540527344,220.0,44964.90625,0.0,3071.793212890625,1.0,280.3577880859375,283.3006896972656,293.6047058105469,294.4817810058594,293.1499938964844,293.1499938964844,280.04998779296875,36030.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6549715995788574,3.654995679855346,8.913767715057475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.8095703125,0.0,1538.93359375,1895.4371337890625,0.0,4300.0,0.9063993692398072,1.0,0.0,3.0,1.0,0.0
12149700,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8121253848075867,0.4128042757511139,0.3759167790412903,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.9211655855178832,0.6068879961967468,0.5777654647827148,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.8768010139465332,0.5276421904563904,0.3711223900318146,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.760672926902771,0.3392497301101684,0.3262965977191925,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6638301610946655,0.2233203649520874,1.0298960208892822,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,298.0645446777344,297.2504577636719,284.7454833984375,1.0,0.6329703330993652,0.4111401438713074,0.4111401438713074,1.0,1.0,-3.2193503379821777,0.9908162355422974,2.228533983230591,0.2656136453151703,0.8976136445999146,0.8976136445999146,0.0,214.67469787597656,220.0,45941.96875,0.0,3080.016845703125,1.0,280.1011047363281,283.12579345703125,293.6720886230469,294.6651611328125,293.1499938964844,293.1499938964844,280.04998779296875,36147.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651946783065796,3.651970863342285,8.899020258468227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.9306640625,0.0,1536.43994140625,1895.4371337890625,0.0,4300.0,0.9057661890983582,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8094159364700317,0.411539077758789,0.3749064803123474,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066955566406,0.9178996682167052,0.6056836843490601,0.5767941474914551,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8752573132514954,0.5287519693374634,0.3719814717769623,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7586023211479187,0.3388310372829437,0.3260426521301269,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.661819338798523,0.222880557179451,1.028585433959961,284.70684814453125,284.95001220703125,299.8885192871094,288.7756042480469,298.0559997558594,297.2435302734375,284.7055969238281,1.0,0.6336873769760132,0.4108108878135681,0.4108108878135681,1.0,1.0,-3.2161223888397217,0.988765835762024,2.227356433868408,0.2643003761768341,0.8954906463623047,0.8954906463623047,0.0,216.7653961181641,223.0,46027.921875,0.0,3084.580078125,1.0,280.05810546875,283.0777282714844,293.68878173828125,294.6440734863281,293.1499938964844,293.1499938964844,280.3500061035156,36246.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64644455909729,3.6464686393737793,8.87222483925143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.0869140625,0.0,1531.0618896484375,1895.4371337890625,0.0,4300.0,0.9046357870101928,1.0,0.0,3.0,1.0,0.0
12149820,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057730793952942,0.4106863737106323,0.3737768530845642,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.913579761981964,0.6049037575721741,0.5756729245185852,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.874070405960083,0.5326082706451416,0.3743734955787658,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559531331062317,0.33892622590065,0.3259499669075012,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6591129302978516,0.2226304411888122,1.027020812034607,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351462602615356,0.410152405500412,0.410152405500412,1.0,1.0,-3.214286088943481,0.9863582849502563,2.227927923202514,0.2620966136455536,0.8958531022071838,0.8958531022071838,0.0,219.8201446533203,226.0,44920.4453125,0.0,3097.425048828125,1.0,280.34210205078125,283.2879638671875,293.60595703125,294.4500732421875,293.1499938964844,293.1499938964844,280.6499938964844,36137.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64056134223938,3.64058518409729,8.843618388709729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.35888671875,0.0,1523.715576171875,1895.4371337890625,0.0,4300.0,0.903272807598114,1.0,0.0,3.0,1.0,0.0
12149880,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057730793952942,0.4106863737106323,0.3737768530845642,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.913579761981964,0.6049037575721741,0.5756729245185852,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.874070405960083,0.5326082706451416,0.3743734955787658,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559531331062317,0.33892622590065,0.3259499669075012,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6591129302978516,0.2226304411888122,1.027020812034607,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351462602615356,0.410152405500412,0.410152405500412,1.0,1.0,-3.214286088943481,0.9863582849502563,2.227927923202514,0.2620966136455536,0.8958531022071838,0.8958531022071838,0.0,219.8201446533203,226.0,44920.4453125,0.0,3097.425048828125,1.0,280.34210205078125,283.2879638671875,293.60595703125,294.4500732421875,293.1499938964844,293.1499938964844,280.6499938964844,36137.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64056134223938,3.64058518409729,8.843618388709729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.35888671875,0.0,1523.715576171875,1895.4371337890625,0.0,4300.0,0.903272807598114,1.0,0.0,3.0,1.0,0.0
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046355843544006,0.4111661911010742,0.3740326166152954,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.912209451198578,0.6056680083274841,0.57615065574646,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753682971000671,0.5378159284591675,0.3778359591960907,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554433941841125,0.3400337994098663,0.3268456757068634,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584713459014893,0.223208412528038,1.0290406942367554,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372359395027161,0.4094939231872558,0.4094939231872558,1.0,1.0,-3.222827672958374,0.9876386523246764,2.2351889610290527,0.2613134682178497,0.8989553451538086,0.8989553451538086,0.0,221.6474151611328,229.0,43894.4453125,0.0,3125.874755859375,1.0,280.6416931152344,283.5185241699219,293.5379943847656,294.309326171875,293.1499938964844,293.1499938964844,280.95001220703125,35932.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642413854598999,3.642437696456909,8.852620680954715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.30322265625,0.0,1524.243408203125,1895.4371337890625,0.0,4300.0,0.9035530090332032,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046355843544006,0.4111661911010742,0.3740326166152954,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.912209451198578,0.6056680083274841,0.57615065574646,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753682971000671,0.5378159284591675,0.3778359591960907,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554433941841125,0.3400337994098663,0.3268456757068634,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584713459014893,0.223208412528038,1.0290406942367554,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372359395027161,0.4094939231872558,0.4094939231872558,1.0,1.0,-3.222827672958374,0.9876386523246764,2.2351889610290527,0.2613134682178497,0.8989553451538086,0.8989553451538086,0.0,221.6474151611328,229.0,43894.4453125,0.0,3125.874755859375,1.0,280.6416931152344,283.5185241699219,293.5379943847656,294.309326171875,293.1499938964844,293.1499938964844,280.95001220703125,35932.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642413854598999,3.642437696456909,8.852620680954715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.30322265625,0.0,1524.243408203125,1895.4371337890625,0.0,4300.0,0.9035530090332032,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8043459057807922,0.4119265973567962,0.3745961189270019,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.91184800863266,0.6067501306533813,0.5770156979560852,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.8768114447593689,0.5420277714729309,0.3806505501270294,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.7555808424949646,0.3412171006202698,0.32786625623703,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.6585683226585388,0.223978653550148,1.032122015953064,285.241943359375,284.95001220703125,299.8359680175781,288.76715087890625,298.0560913085937,297.2713623046875,285.24591064453125,1.0,0.6391574144363403,0.4090287387371063,0.4090287387371063,1.0,1.0,-3.232856750488281,0.9899529814720154,2.242903709411621,0.2612981796264648,0.9033279418945312,0.9033279418945312,0.0,222.8563995361328,229.0,43003.40625,0.0,3154.273193359375,1.0,280.9269714355469,283.7345275878906,293.4763488769531,294.16668701171875,293.1499938964844,293.1499938964844,280.95001220703125,35737.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6494855880737305,3.64950966835022,8.887029707693728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.52783203125,0.0,1530.6361083984375,1895.4371337890625,0.0,4300.0,0.9050186276435852,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610168457031,0.8043625354766846,0.412242978811264,0.3749156594276428,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.9118508100509644,0.6072144508361816,0.5774776935577393,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8774965405464172,0.5436965823173523,0.3818305730819702,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7557491660118103,0.3417195379734039,0.3283508121967315,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.6587309837341309,0.2243268638849258,1.033687949180603,285.2611694335937,284.95001220703125,299.8305053710937,288.76397705078125,298.057861328125,297.2766418457031,285.2630310058594,1.0,0.640004575252533,0.4088478088378906,0.4088478088378906,1.0,1.0,-3.237680435180664,0.99117773771286,2.246502637863159,0.2614269256591797,0.9047154188156128,0.9047154188156128,0.0,223.3053436279297,232.0,43027.31640625,0.0,3167.252197265625,1.0,280.94171142578125,283.75341796875,293.47808837890625,294.1905212402344,293.1499938964844,293.1499938964844,280.6499938964844,35688.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653329849243164,3.653353929519653,8.905761887945118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.37646484375,0.0,1534.5438232421875,1895.4371337890625,0.0,4300.0,0.905829668045044,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022903203964233,0.4116648435592651,0.3750095963478088,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095552563667296,0.6071163415908813,0.5780555605888367,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778472542762756,0.5480050444602966,0.385268896818161,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.754707396030426,0.3424939513206482,0.3295158445835113,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578575968742371,0.224872425198555,1.037721872329712,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429257988929749,0.4082016944885254,0.4082016944885254,1.0,1.0,-3.2488882541656494,0.9933921098709106,2.2554962635040283,0.2612710893154144,0.9053343534469604,0.9053343534469604,0.0,226.2206878662109,235.0,44183.078125,0.0,3207.908203125,1.0,280.65777587890625,283.54400634765625,293.5704040527344,294.40203857421875,293.1499938964844,293.1499938964844,280.3500061035156,35776.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662344694137573,3.662368774414064,8.949766652222024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.41455078125,0.0,1545.2689208984375,1895.4371337890625,0.0,4300.0,0.9078792929649352,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022903203964233,0.4116648435592651,0.3750095963478088,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095552563667296,0.6071163415908813,0.5780555605888367,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778472542762756,0.5480050444602966,0.385268896818161,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.754707396030426,0.3424939513206482,0.3295158445835113,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578575968742371,0.224872425198555,1.037721872329712,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429257988929749,0.4082016944885254,0.4082016944885254,1.0,1.0,-3.2488882541656494,0.9933921098709106,2.2554962635040283,0.2612710893154144,0.9053343534469604,0.9053343534469604,0.0,226.2206878662109,235.0,44183.078125,0.0,3207.908203125,1.0,280.65777587890625,283.54400634765625,293.5704040527344,294.40203857421875,293.1499938964844,293.1499938964844,280.3500061035156,35776.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662344694137573,3.662368774414064,8.949766652222024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.41455078125,0.0,1545.2689208984375,1895.4371337890625,0.0,4300.0,0.9078792929649352,1.0,0.0,3.0,1.0,0.0
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8002192378044128,0.4107968807220459,0.3744915127754211,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9072896838188172,0.606375515460968,0.5776682496070862,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.877016544342041,0.5495993494987488,0.3865694403648376,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7533314228057861,0.3424395620822906,0.3296891748905182,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566079258918762,0.2247975468635559,1.038308024406433,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,298.0456848144531,297.27447509765625,284.9530639648437,1.0,0.6441534161567688,0.4078786671161651,0.4078786671161651,1.0,1.0,-3.250282526016236,0.9930047988891602,2.257277727127075,0.2606168985366821,0.9040715098381042,0.9040715098381042,0.0,228.2328491210937,235.0,45199.40234375,0.0,3222.133544921875,1.0,280.4008483886719,283.3670349121094,293.6281433105469,294.5780334472656,293.1499938964844,293.1499938964844,280.3500061035156,35875.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664501190185547,3.664525270462036,8.960309969552327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.3779296875,0.0,1548.4251708984375,1895.4371337890625,0.0,4300.0,0.9083922505378724,1.0,0.0,3.0,1.0,0.0
12150360,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7976239323616028,0.4096875488758087,0.3736430406570434,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9045103788375854,0.6053075194358826,0.5768591165542603,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8756807446479797,0.5509558916091919,0.3876160979270935,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7515115737915039,0.3421568274497986,0.3295909762382507,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.654914915561676,0.2245221883058548,1.0378609895706177,284.9127197265625,284.95001220703125,299.7912902832031,288.73944091796875,298.03717041015625,297.26788330078125,284.911376953125,1.0,0.6451629996299744,0.407442569732666,0.407442569732666,1.0,1.0,-3.248896598815918,0.9913452863693236,2.257551431655884,0.2592996954917907,0.9033046960830688,0.9033046960830688,0.0,230.4863739013672,238.0,45312.33203125,0.0,3231.582275390625,1.0,280.3580017089844,283.31646728515625,293.63555908203125,294.5493469238281,293.1499938964844,293.1499938964844,280.04998779296875,35959.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664461374282837,3.664485454559326,8.960114996625634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.916015625,0.0,1549.0159912109375,1895.4371337890625,0.0,4300.0,0.9084701538085938,1.0,0.0,3.0,1.0,0.0
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922101616859436,0.4071046710014343,0.3716269433498382,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988642692565918,0.6026293635368347,0.5747116208076477,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728171586990356,0.5532857775688171,0.3894563913345337,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476170063018799,0.3411875665187835,0.3289946317672729,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.651185154914856,0.2235908210277557,1.0351577997207642,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.7223205566406,1.0,0.6466676592826843,0.4065704047679901,0.4065704047679901,1.0,1.0,-3.2421412467956543,0.9865809679031372,2.255560398101806,0.256066232919693,0.8987201452255249,0.8987201452255249,0.0,234.93096923828125,241.0,46325.36328125,0.0,3241.321533203125,1.0,280.05816650390625,283.08807373046875,293.6839904785156,294.6670227050781,293.1499938964844,293.1499938964844,280.3500061035156,36194.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657923936843872,3.657948017120361,8.928173542699369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.1376953125,0.0,1543.4573974609375,1895.4371337890625,0.0,4300.0,0.9071635603904724,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922101616859436,0.4071046710014343,0.3716269433498382,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988642692565918,0.6026293635368347,0.5747116208076477,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728171586990356,0.5532857775688171,0.3894563913345337,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476170063018799,0.3411875665187835,0.3289946317672729,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.651185154914856,0.2235908210277557,1.0351577997207642,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.7223205566406,1.0,0.6466676592826843,0.4065704047679901,0.4065704047679901,1.0,1.0,-3.2421412467956543,0.9865809679031372,2.255560398101806,0.256066232919693,0.8987201452255249,0.8987201452255249,0.0,234.93096923828125,241.0,46325.36328125,0.0,3241.321533203125,1.0,280.05816650390625,283.08807373046875,293.6839904785156,294.6670227050781,293.1499938964844,293.1499938964844,280.3500061035156,36194.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657923936843872,3.657948017120361,8.928173542699369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.1376953125,0.0,1543.4573974609375,1895.4371337890625,0.0,4300.0,0.9071635603904724,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886096239089966,0.406132698059082,0.370382010936737,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950138688087463,0.6014912724494934,0.5732355117797852,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717419505119324,0.5572536587715149,0.3919029235839844,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450572848320007,0.3410820960998535,0.3286998271942138,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6485862731933594,0.2232022881507873,1.0329430103302002,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479783058166504,0.4056982100009918,0.4056982100009918,1.0,1.0,-3.238779306411743,0.9830318689346312,2.2557475566864014,0.2530491054058075,0.8992035388946533,0.8992035388946533,0.0,238.1083984375,244.0,45173.12109375,0.0,3251.509765625,1.0,280.3422241210937,283.2944641113281,293.5770263671875,294.44268798828125,293.1499938964844,293.1499938964844,280.6499938964844,36101.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6534245014190674,3.6534485816955566,8.90622288807208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.328125,0.0,1537.7386474609375,1895.4371337890625,0.0,4300.0,0.9061220288276672,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886096239089966,0.406132698059082,0.370382010936737,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950138688087463,0.6014912724494934,0.5732355117797852,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717419505119324,0.5572536587715149,0.3919029235839844,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450572848320007,0.3410820960998535,0.3286998271942138,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6485862731933594,0.2232022881507873,1.0329430103302002,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479783058166504,0.4056982100009918,0.4056982100009918,1.0,1.0,-3.238779306411743,0.9830318689346312,2.2557475566864014,0.2530491054058075,0.8992035388946533,0.8992035388946533,0.0,238.1083984375,244.0,45173.12109375,0.0,3251.509765625,1.0,280.3422241210937,283.2944641113281,293.5770263671875,294.44268798828125,293.1499938964844,293.1499938964844,280.6499938964844,36101.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6534245014190674,3.6534485816955566,8.90622288807208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.328125,0.0,1537.7386474609375,1895.4371337890625,0.0,4300.0,0.9061220288276672,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875264883041382,0.4065278470516205,0.3705581128597259,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937385678291321,0.6019583344459534,0.573426365852356,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730966448783875,0.5626427531242371,0.3954825401306152,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445396780967712,0.3420458734035492,0.32945117354393,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479524970054626,0.2236875742673874,1.0345121622085571,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499192118644714,0.4052037596702575,0.4052037596702575,1.0,1.0,-3.246305227279663,0.9843137264251708,2.261991500854492,0.252482920885086,0.9023968577384948,0.9023968577384948,0.0,239.9477386474609,247.0,44118.35546875,0.0,3278.351318359375,1.0,280.64178466796875,283.52264404296875,293.4938659667969,294.2820739746094,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6561412811279297,3.656165361404419,8.919473657442722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.90625,0.0,1539.339111328125,1895.4371337890625,0.0,4300.0,0.9066067337989808,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875264883041382,0.4065278470516205,0.3705581128597259,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937385678291321,0.6019583344459534,0.573426365852356,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730966448783875,0.5626427531242371,0.3954825401306152,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445396780967712,0.3420458734035492,0.32945117354393,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479524970054626,0.2236875742673874,1.0345121622085571,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499192118644714,0.4052037596702575,0.4052037596702575,1.0,1.0,-3.246305227279663,0.9843137264251708,2.261991500854492,0.252482920885086,0.9023968577384948,0.9023968577384948,0.0,239.9477386474609,247.0,44118.35546875,0.0,3278.351318359375,1.0,280.64178466796875,283.52264404296875,293.4938659667969,294.2820739746094,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6561412811279297,3.656165361404419,8.919473657442722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.90625,0.0,1539.339111328125,1895.4371337890625,0.0,4300.0,0.9066067337989808,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854246497154236,0.4055840373039245,0.3702641129493713,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.891515851020813,0.6011791229248047,0.5732855200767517,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734256625175476,0.5666900873184204,0.3987086713314056,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433810234069824,0.342363566160202,0.3301318883895874,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.646869957447052,0.2238276004791259,1.0364986658096311,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.00640869140625,297.26629638671875,284.9114685058594,1.0,0.6521342396736145,0.4047093093395233,0.4047093093395233,1.0,1.0,-3.252880811691284,0.985270380973816,2.267610549926758,0.2520694434642792,0.9005814790725708,0.9005814790725708,0.0,242.64947509765625,250.0,45260.48828125,0.0,3307.952392578125,1.0,280.3577880859375,283.3193664550781,293.5744323730469,294.4764709472656,293.1499938964844,293.1499938964844,280.04998779296875,36024.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655963659286499,3.655987739562988,8.918607363739284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.45849609375,0.0,1539.997314453125,1895.4371337890625,0.0,4300.0,0.9066198468208312,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854246497154236,0.4055840373039245,0.3702641129493713,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.891515851020813,0.6011791229248047,0.5732855200767517,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734256625175476,0.5666900873184204,0.3987086713314056,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433810234069824,0.342363566160202,0.3301318883895874,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.646869957447052,0.2238276004791259,1.0364986658096311,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.00640869140625,297.26629638671875,284.9114685058594,1.0,0.6521342396736145,0.4047093093395233,0.4047093093395233,1.0,1.0,-3.252880811691284,0.985270380973816,2.267610549926758,0.2520694434642792,0.9005814790725708,0.9005814790725708,0.0,242.64947509765625,250.0,45260.48828125,0.0,3307.952392578125,1.0,280.3577880859375,283.3193664550781,293.5744323730469,294.4764709472656,293.1499938964844,293.1499938964844,280.04998779296875,36024.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655963659286499,3.655987739562988,8.918607363739284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.45849609375,0.0,1539.997314453125,1895.4371337890625,0.0,4300.0,0.9066198468208312,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7835127115249634,0.404587984085083,0.3696162104606628,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.8895248174667358,0.600173830986023,0.5726288557052612,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8727480173110962,0.5681871771812439,0.3999350368976593,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7421226501464844,0.3421347141265869,0.3301244080066681,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6457001566886902,0.2236028909683227,1.036332607269287,284.7754821777344,284.95001220703125,299.7019958496094,288.67559814453125,297.9996643066406,297.2617492675781,284.7681884765625,1.0,0.653067409992218,0.4044620990753174,0.4044620990753174,1.0,1.0,-3.252583265304565,0.9844859838485718,2.268097400665283,0.2513864040374756,0.8980861902236938,0.8980861902236938,0.0,244.51377868652344,250.0,46233.453125,0.0,3317.63720703125,1.0,280.10107421875,283.1439208984375,293.6282043457031,294.6458435058594,293.1499938964844,293.1499938964844,280.04998779296875,36134.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6532211303710938,3.653245210647583,8.905232107281336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.41259765625,0.0,1537.765625,1895.4371337890625,0.0,4300.0,0.9060443639755248,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283020019531,0.7811346054077148,0.4033705592155456,0.368660032749176,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.8870486617088318,0.5988703370094299,0.5715832710266113,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8716135621070862,0.5694597959518433,0.400915116071701,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7404797077178955,0.3416992425918579,0.3298692107200622,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6441564559936523,0.2232009470462799,1.0352524518966677,284.72821044921875,284.95001220703125,299.6919860839844,288.6679382324219,297.99127197265625,297.2552490234375,284.72686767578125,1.0,0.6538178324699402,0.4040926694869995,0.4040926694869995,1.0,1.0,-3.249752759933472,0.9824978113174438,2.2672550678253174,0.250056117773056,0.8960924744606018,0.8960924744606018,0.0,246.6222686767578,253.0,46308.84765625,0.0,3323.02001953125,1.0,280.05810546875,283.094970703125,293.63214111328125,294.6109313964844,293.1499938964844,293.1499938964844,280.3500061035156,36229.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648085355758667,3.648109436035156,8.880210771167185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.3046875,0.0,1532.754150390625,1895.4371337890625,0.0,4300.0,0.9049915075302124,1.0,0.0,3.0,1.0,0.0
12151020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779627442359924,0.4025344550609588,0.3675699830055237,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.883607029914856,0.5978009700775146,0.5702208280563354,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709068298339844,0.5736919641494751,0.4035584628582001,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383043766021729,0.3417147099971771,0.3297177255153656,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420139074325562,0.2229770272970199,1.033887505531311,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553056836128235,0.4033538103103637,0.4033538103103637,1.0,1.0,-3.2481462955474854,0.9799190163612366,2.2682271003723145,0.2476389706134796,0.8966684937477112,0.8966684937477112,0.0,249.7638397216797,256.0,45172.9296875,0.0,3336.87548828125,1.0,280.3421325683594,283.3027648925781,293.5272827148437,294.3916015625,293.1499938964844,293.1499938964844,280.6499938964844,36116.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642997264862061,3.64302134513855,8.855457735990058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.27490234375,0.0,1526.2586669921875,1895.4371337890625,0.0,4300.0,0.9038029909133912,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779627442359924,0.4025344550609588,0.3675699830055237,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.883607029914856,0.5978009700775146,0.5702208280563354,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709068298339844,0.5736919641494751,0.4035584628582001,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383043766021729,0.3417147099971771,0.3297177255153656,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420139074325562,0.2229770272970199,1.033887505531311,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553056836128235,0.4033538103103637,0.4033538103103637,1.0,1.0,-3.2481462955474854,0.9799190163612366,2.2682271003723145,0.2476389706134796,0.8966684937477112,0.8966684937477112,0.0,249.7638397216797,256.0,45172.9296875,0.0,3336.87548828125,1.0,280.3421325683594,283.3027648925781,293.5272827148437,294.3916015625,293.1499938964844,293.1499938964844,280.6499938964844,36116.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642997264862061,3.64302134513855,8.855457735990058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.27490234375,0.0,1526.2586669921875,1895.4371337890625,0.0,4300.0,0.9038029909133912,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769843339920044,0.4029793739318847,0.3678067326545715,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823832273483276,0.5982122421264648,0.5703836679458618,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723279237747192,0.5792781114578247,0.407284677028656,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.737865686416626,0.3427149057388305,0.3305211663246155,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415224075317383,0.2235479205846786,1.0359236001968384,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877319335937,297.27130126953125,285.0813903808594,1.0,0.657373309135437,0.4026149809360504,0.4026149809360504,1.0,1.0,-3.256512403488159,0.9808320999145508,2.2756803035736084,0.24653360247612,0.8999502658843994,0.8999502658843994,0.0,251.692138671875,259.0,44124.6484375,0.0,3366.364501953125,1.0,280.6416931152344,283.53125,293.4440002441406,294.2318420410156,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645620346069336,3.645644426345825,8.868213967616612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.02685546875,0.0,1527.6473388671875,1895.4371337890625,0.0,4300.0,0.9042558670043944,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769843339920044,0.4029793739318847,0.3678067326545715,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823832273483276,0.5982122421264648,0.5703836679458618,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723279237747192,0.5792781114578247,0.407284677028656,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.737865686416626,0.3427149057388305,0.3305211663246155,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415224075317383,0.2235479205846786,1.0359236001968384,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877319335937,297.27130126953125,285.0813903808594,1.0,0.657373309135437,0.4026149809360504,0.4026149809360504,1.0,1.0,-3.256512403488159,0.9808320999145508,2.2756803035736084,0.24653360247612,0.8999502658843994,0.8999502658843994,0.0,251.692138671875,259.0,44124.6484375,0.0,3366.364501953125,1.0,280.6416931152344,283.53125,293.4440002441406,294.2318420410156,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645620346069336,3.645644426345825,8.868213967616612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.02685546875,0.0,1527.6473388671875,1895.4371337890625,0.0,4300.0,0.9042558670043944,1.0,0.0,3.0,1.0,0.0
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.77675861120224,0.4037960171699524,0.3684306740760803,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8819960355758667,0.5991318821907043,0.5711047053337097,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.873991847038269,0.5842669606208801,0.4106378853321075,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.7380247712135315,0.3439520895481109,0.3315952718257904,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.6416864991188049,0.2244032770395279,1.0393953323364258,285.2619934082031,284.95001220703125,299.6358337402344,288.6236267089844,297.9927978515625,297.2862854003906,285.2648620605469,1.0,0.6594831943511963,0.4021360278129577,0.4021360278129577,1.0,1.0,-3.267622470855713,0.9833949208259584,2.2842276096343994,0.2465226352214813,0.9048542380332948,0.9048542380332948,0.0,253.095947265625,259.0,43227.1484375,0.0,3399.2646484375,1.0,280.932861328125,283.75274658203125,293.3744506835937,294.0859375,293.1499938964844,293.1499938964844,280.95001220703125,35703.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654320001602173,3.654344081878662,8.910589599508967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.65380859375,0.0,1535.7579345703125,1895.4371337890625,0.0,4300.0,0.9060708284378052,1.0,0.0,3.0,1.0,0.0
