time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7767722606658936,0.4040019810199737,0.3686486482620239,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8819704055786133,0.5993789434432983,0.5713642835617065,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8744738101959229,0.5855184197425842,0.4115305840969085,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7381263971328735,0.3442833423614502,0.3319213688373565,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.6417960524559021,0.2246457040309906,1.0405080318450928,285.27362060546875,284.95001220703125,299.6318054199219,288.6203918457031,297.9940490722656,297.2899780273437,285.27520751953125,1.0,0.6600762605667114,0.402016282081604,0.402016282081604,1.0,1.0,-3.2710001468658447,0.9842461347579956,2.2867541313171387,0.2466112822294235,0.9058588147163392,0.9058588147163392,0.0,253.4385681152344,262.0,43236.4921875,0.0,3408.83349609375,1.0,280.9417419433594,283.7641296386719,293.3751525878906,294.1010131835937,293.1499938964844,293.1499938964844,280.6499938964844,35671.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6571996212005615,3.657223701477051,8.924639018914604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.14306640625,0.0,1538.7269287109375,1895.4371337890625,0.0,4300.0,0.9066835045814514,1.0,0.0,3.0,1.0,0.0
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750312685966492,0.4034031331539154,0.3687164187431335,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800539970397949,0.5989208817481995,0.571600615978241,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750530481338501,0.5900519490242004,0.4151506125926971,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372924089431763,0.3449285328388214,0.3329713940620422,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.641170084476471,0.2251602709293365,1.0444326400756836,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.662898063659668,0.4014175832271576,0.4014175832271576,1.0,1.0,-3.2817156314849854,0.9863228797912598,2.2953927516937256,0.2464437782764434,0.9066237807273864,0.9066237807273864,0.0,256.421875,265.0,44390.4609375,0.0,3449.912109375,1.0,280.6577453613281,283.55401611328125,293.4627990722656,294.30682373046875,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6668460369110094,3.6668701171875,8.971780971478438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.71923828125,0.0,1550.184326171875,1895.4371337890625,0.0,4300.0,0.9088752269744872,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750312685966492,0.4034031331539154,0.3687164187431335,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800539970397949,0.5989208817481995,0.571600615978241,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750530481338501,0.5900519490242004,0.4151506125926971,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372924089431763,0.3449285328388214,0.3329713940620422,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.641170084476471,0.2251602709293365,1.0444326400756836,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.662898063659668,0.4014175832271576,0.4014175832271576,1.0,1.0,-3.2817156314849854,0.9863228797912598,2.2953927516937256,0.2464437782764434,0.9066237807273864,0.9066237807273864,0.0,256.421875,265.0,44390.4609375,0.0,3449.912109375,1.0,280.6577453613281,283.55401611328125,293.4627990722656,294.30682373046875,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6668460369110094,3.6668701171875,8.971780971478438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.71923828125,0.0,1550.184326171875,1895.4371337890625,0.0,4300.0,0.9088752269744872,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7732734680175781,0.4025343060493469,0.3681963384151459,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8781832456588745,0.5980090498924255,0.5710519552230835,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8744559288024902,0.591724693775177,0.4165148138999939,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7361584305763245,0.3448046147823334,0.3330824673175812,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.640181303024292,0.2250647395849228,1.0449411869049072,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,297.9813842773437,297.2869567871094,284.9638671875,1.0,0.6640684604644775,0.4011182188987732,0.4011182188987732,1.0,1.0,-3.2828218936920166,0.9858741760253906,2.296947717666626,0.2458021491765976,0.9054246544837952,0.9054246544837952,0.0,258.4559936523437,265.0,45405.99609375,0.0,3463.838134765625,1.0,280.4007263183594,283.37652587890625,293.5189208984375,294.4808044433594,293.1499938964844,293.1499938964844,280.3500061035156,35858.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669310331344605,3.6693344116210938,8.983843144960701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.01904296875,0.0,1553.6942138671875,1895.4371337890625,0.0,4300.0,0.9094573855400084,1.0,0.0,3.0,1.0,0.0
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7710647583007812,0.4014273583889007,0.3673505485057831,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8758422136306763,0.5967751145362854,0.5700868964195251,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8734057545661926,0.5931472778320312,0.4176085591316223,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7346407771110535,0.3444502651691437,0.3329188227653503,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6388131976127625,0.2247659116983413,1.0444004535675049,284.9228515625,284.95001220703125,299.59149169921875,288.5877685546875,297.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650179028511047,0.4007061421871185,0.4007061421871185,1.0,1.0,-3.2811172008514404,0.9841514229774476,2.2969655990600586,0.2445033639669418,0.9047192931175232,0.9047192931175232,0.0,260.7247314453125,268.0,45512.42578125,0.0,3472.64306640625,1.0,280.35797119140625,283.325439453125,293.524658203125,294.4501647949219,293.1499938964844,293.1499938964844,280.04998779296875,35943.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669583559036255,3.669607639312744,8.985181239040685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.57568359375,0.0,1554.6385498046875,1895.4371337890625,0.0,4300.0,0.909605085849762,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664572596549988,0.398848295211792,0.3653393685817718,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709213137626648,0.5937719345092773,0.5676343441009521,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711103796958923,0.5955730676651001,0.4195235669612884,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313424348831177,0.3433336019515991,0.3321869075298309,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357428431510925,0.2237816452980041,1.0414777994155884,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.73095703125,1.0,0.6663987636566162,0.3998819887638092,0.3998819887638092,1.0,1.0,-3.2736637592315674,0.9792593717575072,2.2944042682647705,0.2413229495286941,0.9002400040626526,0.9002400040626526,0.0,265.1835021972656,271.0,46517.3046875,0.0,3480.510009765625,1.0,280.05810546875,283.0959167480469,293.57037353515625,294.56451416015625,293.1499938964844,293.1499938964844,279.75,36177.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663661241531372,3.663685321807861,8.956202464105445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.126953125,0.0,1549.75439453125,1895.4371337890625,0.0,4300.0,0.9084354639053344,1.0,0.0,3.0,1.0,0.0
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664572596549988,0.398848295211792,0.3653393685817718,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709213137626648,0.5937719345092773,0.5676343441009521,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711103796958923,0.5955730676651001,0.4195235669612884,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313424348831177,0.3433336019515991,0.3321869075298309,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357428431510925,0.2237816452980041,1.0414777994155884,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.73095703125,1.0,0.6663987636566162,0.3998819887638092,0.3998819887638092,1.0,1.0,-3.2736637592315674,0.9792593717575072,2.2944042682647705,0.2413229495286941,0.9002400040626526,0.9002400040626526,0.0,265.1835021972656,271.0,46517.3046875,0.0,3480.510009765625,1.0,280.05810546875,283.0959167480469,293.57037353515625,294.56451416015625,293.1499938964844,293.1499938964844,279.75,36177.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663661241531372,3.663685321807861,8.956202464105445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.126953125,0.0,1549.75439453125,1895.4371337890625,0.0,4300.0,0.9084354639053344,1.0,0.0,3.0,1.0,0.0
12151740,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617709636688232,0.3959316909313202,0.3629808723926544,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8659023642539978,0.5902727842330933,0.5646495223045349,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687222599983215,0.5975952744483948,0.4211257696151733,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278698086738586,0.3418307900428772,0.3310416638851166,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.6324259042739868,0.2224235385656356,1.0366615056991575,284.5414123535156,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399475097656,1.0,0.6671748757362366,0.3990569114685058,0.3990569114685058,1.0,1.0,-3.26200008392334,0.9729019403457642,2.289098262786865,0.2375925183296203,0.8931926488876343,0.8931926488876343,0.0,269.42254638671875,274.0,47425.91796875,0.0,3477.469482421875,1.0,279.7585754394531,282.86865234375,293.6075439453125,294.66192626953125,293.1499938964844,293.1499938964844,280.04998779296875,36449.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647651195526123,3.647675275802612,8.87809733285394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.03466796875,0.0,1533.9149169921875,1895.4371337890625,0.0,4300.0,0.90503990650177,1.0,0.0,3.0,1.0,0.0
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617709636688232,0.3959316909313202,0.3629808723926544,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8659023642539978,0.5902727842330933,0.5646495223045349,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687222599983215,0.5975952744483948,0.4211257696151733,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278698086738586,0.3418307900428772,0.3310416638851166,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.6324259042739868,0.2224235385656356,1.0366615056991575,284.5414123535156,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399475097656,1.0,0.6671748757362366,0.3990569114685058,0.3990569114685058,1.0,1.0,-3.26200008392334,0.9729019403457642,2.289098262786865,0.2375925183296203,0.8931926488876343,0.8931926488876343,0.0,269.42254638671875,274.0,47425.91796875,0.0,3477.469482421875,1.0,279.7585754394531,282.86865234375,293.6075439453125,294.66192626953125,293.1499938964844,293.1499938964844,280.04998779296875,36449.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647651195526123,3.647675275802612,8.87809733285394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.03466796875,0.0,1533.9149169921875,1895.4371337890625,0.0,4300.0,0.90503990650177,1.0,0.0,3.0,1.0,0.0
12151860,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587639093399048,0.3947046101093292,0.3614974617958069,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.862542450428009,0.5884608030319214,0.5625191926956177,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680158257484436,0.6014317870140076,0.4234446287155151,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256192564964294,0.3413331806659698,0.3303458392620086,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301601529121399,0.2217452973127365,1.032997965812683,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678980588912964,0.3986719846725464,0.3986719846725464,1.0,1.0,-3.255185604095459,0.96943861246109,2.2857470512390137,0.2354491204023361,0.8912582993507385,0.8912582993507385,0.0,272.3128662109375,277.0,46192.3828125,0.0,3477.999267578125,1.0,280.0421142578125,283.0777587890625,293.4925231933594,294.4234924316406,293.1499938964844,293.1499938964844,280.3500061035156,36371.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633092880249024,3.6331169605255127,8.807371614238946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.49658203125,0.0,1517.2088623046875,1895.4371337890625,0.0,4300.0,0.901764750480652,1.0,0.0,3.0,1.0,0.0
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587639093399048,0.3947046101093292,0.3614974617958069,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.862542450428009,0.5884608030319214,0.5625191926956177,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680158257484436,0.6014317870140076,0.4234446287155151,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256192564964294,0.3413331806659698,0.3303458392620086,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301601529121399,0.2217452973127365,1.032997965812683,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678980588912964,0.3986719846725464,0.3986719846725464,1.0,1.0,-3.255185604095459,0.96943861246109,2.2857470512390137,0.2354491204023361,0.8912582993507385,0.8912582993507385,0.0,272.3128662109375,277.0,46192.3828125,0.0,3477.999267578125,1.0,280.0421142578125,283.0777587890625,293.4925231933594,294.4234924316406,293.1499938964844,293.1499938964844,280.3500061035156,36371.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633092880249024,3.6331169605255127,8.807371614238946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.49658203125,0.0,1517.2088623046875,1895.4371337890625,0.0,4300.0,0.901764750480652,1.0,0.0,3.0,1.0,0.0
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578604817390442,0.394856333732605,0.3614487946033478,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613302707672119,0.5882853865623474,0.5620977878570557,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.869409441947937,0.6067587733268738,0.4269701540470123,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251248955726624,0.3419747650623321,0.3307760655879974,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295672059059143,0.2220135927200317,1.0335066318511963,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.669359028339386,0.3982861340045929,0.3982861340045929,1.0,1.0,-3.2599782943725586,0.9700416922569276,2.2899365425109863,0.2348471283912658,0.8920405507087708,0.8920405507087708,0.0,273.9384765625,280.0,45071.5703125,0.0,3498.0166015625,1.0,280.3415832519531,283.3092346191406,293.40301513671875,294.2514953613281,293.1499938964844,293.1499938964844,280.6499938964844,36182.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.625636577606201,3.625660181045532,8.77125671649992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.6103515625,0.0,1507.5875244140625,1895.4371337890625,0.0,4300.0,0.8999764919281006,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578604817390442,0.394856333732605,0.3614487946033478,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613302707672119,0.5882853865623474,0.5620977878570557,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.869409441947937,0.6067587733268738,0.4269701540470123,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251248955726624,0.3419747650623321,0.3307760655879974,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295672059059143,0.2220135927200317,1.0335066318511963,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.669359028339386,0.3982861340045929,0.3982861340045929,1.0,1.0,-3.2599782943725586,0.9700416922569276,2.2899365425109863,0.2348471283912658,0.8920405507087708,0.8920405507087708,0.0,273.9384765625,280.0,45071.5703125,0.0,3498.0166015625,1.0,280.3415832519531,283.3092346191406,293.40301513671875,294.2514953613281,293.1499938964844,293.1499938964844,280.6499938964844,36182.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.625636577606201,3.625660181045532,8.77125671649992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.6103515625,0.0,1507.5875244140625,1895.4371337890625,0.0,4300.0,0.8999764919281006,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7576473355293274,0.3951683044433594,0.3616468012332916,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8609848618507385,0.5885128974914551,0.5622064471244812,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8703263401985168,0.6096838712692261,0.4289166033267975,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7251232862472534,0.3425411283969879,0.331239640712738,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6295495629310608,0.2223800718784332,1.03486967086792,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,297.9309997558594,297.2671813964844,285.0403137207031,1.0,0.6703668832778931,0.3980931937694549,0.3980931937694549,1.0,1.0,-3.264880657196045,0.9712105393409728,2.293670177459717,0.2348824292421341,0.8939585089683533,0.8939585089683533,0.0,274.72320556640625,280.0,44120.36328125,0.0,3513.642822265625,1.0,280.5980529785156,283.4881591796875,293.3424072265625,294.081298828125,293.1499938964844,293.1499938964844,280.6499938964844,36051.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.625058650970459,3.62508225440979,8.768460588726157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.265625,0.0,1505.9765625,1895.4371337890625,0.0,4300.0,0.8997920155525208,1.0,0.0,3.0,1.0,0.0
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7576599717140198,0.3956171870231628,0.3620511889457702,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8608655333518982,0.5889195203781128,0.5625700354576111,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8714643716812134,0.612760066986084,0.4310464560985565,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.725321352481842,0.3432486653327942,0.3318855762481689,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6297426819801331,0.2228836566209793,1.0369906425476074,285.08349609375,284.95001220703125,299.490478515625,288.5063171386719,297.93438720703125,297.2767028808594,285.0850830078125,1.0,0.6715723872184753,0.3978052735328674,0.3978052735328674,1.0,1.0,-3.271689414978028,0.9727908968925476,2.298898458480835,0.2349081188440323,0.8953985571861267,0.8953985571861267,0.0,275.4515991210937,283.0,44054.56640625,0.0,3533.39208984375,1.0,280.64166259765625,283.54119873046875,293.3290405273437,294.1083984375,293.1499938964844,293.1499938964844,280.95001220703125,35942.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.627106904983521,3.627130746841431,8.778372944107105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.67529296875,0.0,1507.4200439453125,1895.4371337890625,0.0,4300.0,0.900141179561615,1.0,0.0,3.0,1.0,0.0
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576894760131836,0.3967534899711609,0.363023042678833,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606336116790771,0.5900423526763916,0.5635526180267334,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737024068832397,0.619202733039856,0.4354531168937683,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257735729217529,0.3449153304100036,0.3334076404571533,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302675008773804,0.2241452932357788,1.0424233675003052,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744023561477661,0.3972293734550476,0.3972293734550476,1.0,1.0,-3.287697553634644,0.97673237323761,2.310965061187744,0.2352312058210373,0.9014108777046204,0.9014108777046204,0.0,277.1947937011719,286.0,43209.953125,0.0,3580.266845703125,1.0,280.94158935546875,283.776611328125,293.2642517089844,293.98541259765625,293.1499938964844,293.1499938964844,280.6499938964844,35676.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6384472846984863,3.638471126556397,8.833350193526712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.4248046875,0.0,1517.9443359375,1895.4371337890625,0.0,4300.0,0.9024933576583862,1.0,0.0,3.0,1.0,0.0
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576894760131836,0.3967534899711609,0.363023042678833,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606336116790771,0.5900423526763916,0.5635526180267334,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737024068832397,0.619202733039856,0.4354531168937683,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257735729217529,0.3449153304100036,0.3334076404571533,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302675008773804,0.2241452932357788,1.0424233675003052,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744023561477661,0.3972293734550476,0.3972293734550476,1.0,1.0,-3.287697553634644,0.97673237323761,2.310965061187744,0.2352312058210373,0.9014108777046204,0.9014108777046204,0.0,277.1947937011719,286.0,43209.953125,0.0,3580.266845703125,1.0,280.94158935546875,283.776611328125,293.2642517089844,293.98541259765625,293.1499938964844,293.1499938964844,280.6499938964844,35676.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6384472846984863,3.638471126556397,8.833350193526712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.4248046875,0.0,1517.9443359375,1895.4371337890625,0.0,4300.0,0.9024933576583862,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7562411427497864,0.3962174355983734,0.363156795501709,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8589373230934143,0.5894594788551331,0.5636870265007019,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.874333918094635,0.6237435340881348,0.4391128122806549,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.725099503993988,0.3455665707588196,0.3344857096672058,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.6298665404319763,0.2247394174337387,1.0468056201934814,285.1146240234375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.1136169433594,1.0,0.6772921085357666,0.3966535031795501,0.3966535031795501,1.0,1.0,-3.299002885818481,0.9790152311325072,2.319987535476685,0.2351888120174408,0.9022494554519652,0.9022494554519652,0.0,280.2861633300781,289.0,44340.72265625,0.0,3624.062744140625,1.0,280.6578674316406,283.565673828125,293.3541564941406,294.193359375,293.1499938964844,293.1499938964844,280.3500061035156,35758.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648149251937866,3.648173093795776,8.880521704668354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.06396484375,0.0,1529.3048095703125,1895.4371337890625,0.0,4300.0,0.9046902656555176,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7562411427497864,0.3962174355983734,0.363156795501709,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8589373230934143,0.5894594788551331,0.5636870265007019,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.874333918094635,0.6237435340881348,0.4391128122806549,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.725099503993988,0.3455665707588196,0.3344857096672058,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.6298665404319763,0.2247394174337387,1.0468056201934814,285.1146240234375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.1136169433594,1.0,0.6772921085357666,0.3966535031795501,0.3966535031795501,1.0,1.0,-3.299002885818481,0.9790152311325072,2.319987535476685,0.2351888120174408,0.9022494554519652,0.9022494554519652,0.0,280.2861633300781,289.0,44340.72265625,0.0,3624.062744140625,1.0,280.6578674316406,283.565673828125,293.3541564941406,294.193359375,293.1499938964844,293.1499938964844,280.3500061035156,35758.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648149251937866,3.648173093795776,8.880521704668354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.06396484375,0.0,1529.3048095703125,1895.4371337890625,0.0,4300.0,0.9046902656555176,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7532618045806885,0.3945375978946686,0.362048476934433,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8556951284408569,0.5874829888343811,0.5623142719268799,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8730974793434143,0.6264055967330933,0.441276878118515,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7230376601219177,0.3451389670372009,0.3344660699367523,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6281396746635437,0.2244471311569214,1.04714834690094,284.9349060058594,284.95001220703125,299.4323425292969,288.461669921875,297.9219665527344,297.28741455078125,284.932861328125,1.0,0.6792150735855103,0.3959177732467651,0.3959177732467651,1.0,1.0,-3.299020528793335,0.9769656658172609,2.322054862976074,0.2332688868045807,0.900541365146637,0.900541365146637,0.0,284.1410522460937,289.0,45458.40234375,0.0,3645.81396484375,1.0,280.36279296875,283.3435363769531,293.41949462890625,294.346435546875,293.1499938964844,293.1499938964844,280.3500061035156,35927.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650926113128662,3.650950193405152,8.894045890883717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.0390625,0.0,1533.654296875,1895.4371337890625,0.0,4300.0,0.9054144024848938,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7527934312820435,0.3942925333976745,0.3618405163288116,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8551867008209229,0.5871789455413818,0.5620495080947876,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8728638887405396,0.6267534494400024,0.4415231049060821,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7226938605308533,0.345049649477005,0.3344078361988067,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6278402805328369,0.2243744134902954,1.0469669103622437,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,297.9199523925781,297.2858581542969,284.9278259277344,1.0,0.6794257760047913,0.3958174288272857,0.3958174288272857,1.0,1.0,-3.2984604835510254,0.9764893054962158,2.3219711780548096,0.2329232692718505,0.9004372358322144,0.9004372358322144,0.0,284.6937866210937,292.0,45463.7890625,0.0,3647.609375,1.0,280.3582458496094,283.33770751953125,293.4176025390625,294.33843994140625,293.1499938964844,293.1499938964844,280.04998779296875,35940.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651001214981079,3.651025295257568,8.894412530935369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.84130859375,0.0,1533.8348388671875,1895.4371337890625,0.0,4300.0,0.9054445028305054,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487760186195374,0.3917590975761413,0.3598743677139282,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508142828941345,0.5840510725975037,0.5594803690910339,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.870789110660553,0.6290565133094788,0.4433605968952179,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196252942085266,0.3438761532306671,0.333629161119461,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251015067100525,0.2233959585428238,1.0441064834594729,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.737548828125,1.0,0.680787980556488,0.3949813842773437,0.3949813842773437,1.0,1.0,-3.290846586227417,0.971502721309662,2.3193438053131104,0.2297204434871673,0.8960489630699158,0.8960489630699158,0.0,289.21875,295.0,46468.27734375,0.0,3655.14892578125,1.0,280.0582580566406,283.1083374023437,293.4652404785156,294.45465087890625,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451478004455566,3.645171880722046,8.865915219757881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.791015625,0.0,1529.089599609375,1895.4371337890625,0.0,4300.0,0.904293417930603,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487760186195374,0.3917590975761413,0.3598743677139282,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508142828941345,0.5840510725975037,0.5594803690910339,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.870789110660553,0.6290565133094788,0.4433605968952179,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196252942085266,0.3438761532306671,0.333629161119461,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251015067100525,0.2233959585428238,1.0441064834594729,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.737548828125,1.0,0.680787980556488,0.3949813842773437,0.3949813842773437,1.0,1.0,-3.290846586227417,0.971502721309662,2.3193438053131104,0.2297204434871673,0.8960489630699158,0.8960489630699158,0.0,289.21875,295.0,46468.27734375,0.0,3655.14892578125,1.0,280.0582580566406,283.1083374023437,293.4652404785156,294.45465087890625,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451478004455566,3.645171880722046,8.865915219757881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.791015625,0.0,1529.089599609375,1895.4371337890625,0.0,4300.0,0.904293417930603,1.0,0.0,3.0,1.0,0.0
12152700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7470318078994751,0.3910001516342163,0.3589701652526855,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8488824963569641,0.5829604864120483,0.5582224130630493,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8700366616249084,0.630806028842926,0.4443525671958923,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.718238115310669,0.3435358107089996,0.3332061469554901,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6238195300102234,0.2230329662561416,1.042312502861023,284.85675048828125,284.95001220703125,299.3996887207031,288.4379577636719,297.8938293457031,297.2651672363281,284.8632507324219,1.0,0.6812949776649475,0.3945633471012115,0.3945633471012115,1.0,1.0,-3.286766529083252,0.9689236283302308,2.317842721939087,0.2279773205518722,0.896551787853241,0.896551787853241,0.0,291.1498107910156,295.0,45440.46484375,0.0,3656.408203125,1.0,280.3012084960937,283.2658996582031,293.3859558105469,294.232177734375,293.1499938964844,293.1499938964844,280.3500061035156,36133.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642317533493042,3.642341375350952,8.852152291183302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.44287109375,0.0,1525.637939453125,1895.4371337890625,0.0,4300.0,0.9036858081817628,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.746110737323761,0.3907622694969177,0.358630359172821,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8477662205696106,0.582438588142395,0.5575755834579468,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8701612949371338,0.6331340670585632,0.4458518624305725,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7175214886665344,0.3435693681240082,0.3331454396247864,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6231163740158081,0.2229494154453277,1.0416522026062012,284.8985595703125,284.95001220703125,299.3896484375,288.4308776855469,297.89239501953125,297.2679443359375,284.899658203125,1.0,0.6819384694099426,0.3943540155887604,0.3943540155887604,1.0,1.0,-3.286508560180664,0.9682125449180604,2.318295955657959,0.2272361069917678,0.8966662883758545,0.8966662883758545,0.0,292.43572998046875,283.0,45290.95703125,0.0,3663.02734375,1.0,280.34210205078125,283.31201171875,293.3555908203125,294.22637939453125,293.1499938964844,293.1499938964844,280.6499938964844,36083.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641313076019287,3.641337156295776,8.847271715239913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.19970703125,0.0,1524.1475830078125,1895.4371337890625,0.0,4300.0,0.903401017189026,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488657832145691,0.3911122679710388,0.3585102558135986,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507474064826965,0.5823821425437927,0.5570147633552551,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759667277336121,0.6386915445327759,0.4493398368358612,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204577326774597,0.3443622887134552,0.3334592282772064,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254751682281494,0.223394975066185,1.0417404174804688,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795246005058289,0.3939353227615356,0.3939353227615356,1.0,1.0,-3.2903616428375244,0.9683626890182496,2.3219988346099854,0.2264544069766998,0.8999344110488892,0.8999344110488892,0.0,287.3676452636719,271.0,44190.77734375,0.0,3643.65478515625,1.0,280.6416931152344,283.5365600585937,293.2696838378906,294.0606689453125,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644651174545288,3.6446750164031982,8.863499374456296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.85107421875,0.0,1526.4361572265625,1895.4371337890625,0.0,4300.0,0.9040243625640868,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488657832145691,0.3911122679710388,0.3585102558135986,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507474064826965,0.5823821425437927,0.5570147633552551,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759667277336121,0.6386915445327759,0.4493398368358612,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204577326774597,0.3443622887134552,0.3334592282772064,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254751682281494,0.223394975066185,1.0417404174804688,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795246005058289,0.3939353227615356,0.3939353227615356,1.0,1.0,-3.2903616428375244,0.9683626890182496,2.3219988346099854,0.2264544069766998,0.8999344110488892,0.8999344110488892,0.0,287.3676452636719,271.0,44190.77734375,0.0,3643.65478515625,1.0,280.6416931152344,283.5365600585937,293.2696838378906,294.0606689453125,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644651174545288,3.6446750164031982,8.863499374456296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.85107421875,0.0,1526.4361572265625,1895.4371337890625,0.0,4300.0,0.9040243625640868,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546048164367676,0.3921220898628235,0.358924001455307,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571035265922546,0.5831674933433533,0.5571994185447693,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853353261947632,0.6449049115180969,0.4532578289508819,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261203527450562,0.345820277929306,0.3343134820461273,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303560137748718,0.2244700193405151,1.044110894203186,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013977050781,297.2988586425781,285.2727355957031,1.0,0.6758948564529419,0.3935166597366333,0.3935166597366333,1.0,1.0,-3.2996649742126465,0.9703820943832396,2.3292829990386963,0.2263323664665222,0.9057924151420592,0.9057924151420592,0.0,278.2013244628906,259.0,43270.41796875,0.0,3613.94677734375,1.0,280.9417419433594,283.7669982910156,293.19970703125,293.9261474609375,293.1499938964844,293.1499938964844,280.6499938964844,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656553506851196,3.6565775871276855,8.921485914470395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.99658203125,0.0,1537.9461669921875,1895.4371337890625,0.0,4300.0,0.906531810760498,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546048164367676,0.3921220898628235,0.358924001455307,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571035265922546,0.5831674933433533,0.5571994185447693,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853353261947632,0.6449049115180969,0.4532578289508819,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261203527450562,0.345820277929306,0.3343134820461273,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303560137748718,0.2244700193405151,1.044110894203186,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013977050781,297.2988586425781,285.2727355957031,1.0,0.6758948564529419,0.3935166597366333,0.3935166597366333,1.0,1.0,-3.2996649742126465,0.9703820943832396,2.3292829990386963,0.2263323664665222,0.9057924151420592,0.9057924151420592,0.0,278.2013244628906,259.0,43270.41796875,0.0,3613.94677734375,1.0,280.9417419433594,283.7669982910156,293.19970703125,293.9261474609375,293.1499938964844,293.1499938964844,280.6499938964844,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656553506851196,3.6565775871276855,8.921485914470395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.99658203125,0.0,1537.9461669921875,1895.4371337890625,0.0,4300.0,0.906531810760498,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605545520782471,0.3916050791740417,0.3585693836212158,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639199137687683,0.5824267864227295,0.5566477179527283,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950678110122681,0.649208664894104,0.4563844501972198,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320681214332581,0.346400499343872,0.334796667098999,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.635651171207428,0.2250291854143142,1.0458098649978638,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.671387255191803,0.3928728997707367,0.3928728997707367,1.0,1.0,-3.304974317550659,0.9703909158706664,2.3345835208892822,0.2253416329622268,0.906417727470398,0.906417727470398,0.0,268.33349609375,247.0,44351.72265625,0.0,3570.738525390625,1.0,280.6577453613281,283.5522155761719,293.28814697265625,294.1283874511719,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6661548614501953,3.666179180145264,8.968399356490409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.17626953125,0.0,1549.423095703125,1895.4371337890625,0.0,4300.0,0.9087205529212952,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605545520782471,0.3916050791740417,0.3585693836212158,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639199137687683,0.5824267864227295,0.5566477179527283,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950678110122681,0.649208664894104,0.4563844501972198,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320681214332581,0.346400499343872,0.334796667098999,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.635651171207428,0.2250291854143142,1.0458098649978638,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.671387255191803,0.3928728997707367,0.3928728997707367,1.0,1.0,-3.304974317550659,0.9703909158706664,2.3345835208892822,0.2253416329622268,0.906417727470398,0.906417727470398,0.0,268.33349609375,247.0,44351.72265625,0.0,3570.738525390625,1.0,280.6577453613281,283.5522155761719,293.28814697265625,294.1283874511719,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6661548614501953,3.666179180145264,8.968399356490409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.17626953125,0.0,1549.423095703125,1895.4371337890625,0.0,4300.0,0.9087205529212952,1.0,0.0,3.0,1.0,0.0
