time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153180,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654378414154053,0.3897903561592102,0.3568199276924133,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697572946548462,0.5800999999046326,0.5544030666351318,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.903815507888794,0.6520137190818787,0.4582456350326538,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371394038200378,0.3458940982818603,0.3341702222824096,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401294469833374,0.2247302532196045,1.043594479560852,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656528115272522,0.3922291696071625,0.3922291696071625,1.0,1.0,-3.299002170562744,0.9665097594261168,2.3324923515319824,0.2229245454072952,0.9043396711349488,0.9043396711349488,0.0,258.7666931152344,235.0,45423.98828125,0.0,3502.96142578125,1.0,280.35809326171875,283.32086181640625,293.3515014648437,294.2699279785156,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668557167053223,3.668581247329712,8.980155712379201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.6982421875,0.0,1553.556396484375,1895.4371337890625,0.0,4300.0,0.9093806147575378,1.0,0.0,3.0,1.0,0.0
12153240,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654378414154053,0.3897903561592102,0.3568199276924133,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697572946548462,0.5800999999046326,0.5544030666351318,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.903815507888794,0.6520137190818787,0.4582456350326538,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371394038200378,0.3458940982818603,0.3341702222824096,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401294469833374,0.2247302532196045,1.043594479560852,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656528115272522,0.3922291696071625,0.3922291696071625,1.0,1.0,-3.299002170562744,0.9665097594261168,2.3324923515319824,0.2229245454072952,0.9043396711349488,0.9043396711349488,0.0,258.7666931152344,235.0,45423.98828125,0.0,3502.96142578125,1.0,280.35809326171875,283.32086181640625,293.3515014648437,294.2699279785156,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668557167053223,3.668581247329712,8.980155712379201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.6982421875,0.0,1553.556396484375,1895.4371337890625,0.0,4300.0,0.9093806147575378,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7679251432418823,0.3886671662330627,0.355737566947937,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8727385997772217,0.5786520838737488,0.5529744625091553,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.908470869064331,0.6531552076339722,0.4589923620223999,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.7396863102912903,0.3454078137874603,0.3336158096790313,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.6423348784446716,0.2243710309267044,1.0414592027664185,284.7686767578125,284.95001220703125,299.299560546875,288.37408447265625,297.86798095703125,297.2767333984375,284.7610778808594,1.0,0.6624001860618591,0.391907274723053,0.391907274723053,1.0,1.0,-3.293649435043335,0.9637607336044312,2.3298888206481934,0.2214116752147674,0.9017377495765686,0.9017377495765686,0.0,253.8089294433593,235.0,46348.38671875,0.0,3462.748779296875,1.0,280.1007995605469,283.1405029296875,293.3994140625,294.4266357421875,293.1499938964844,293.1499938964844,280.04998779296875,36084.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666612148284912,3.666636228561402,8.970635576588393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.30224609375,0.0,1552.360595703125,1895.4371337890625,0.0,4300.0,0.9089995622634888,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7703304290771484,0.3874198794364929,0.3544560968875885,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8756712079048157,0.5770595073699951,0.5513179898262024,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.9132549166679382,0.6541454792022705,0.4595452845096588,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.7421704530715942,0.3447867631912231,0.3328804671764374,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.6444559693336487,0.2238866090774536,1.0386022329330444,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,297.8569030761719,297.2660827636719,284.7151184082031,1.0,0.6588996052742004,0.391674131155014,0.391674131155014,1.0,1.0,-3.286464214324951,0.9606204628944396,2.325843811035156,0.2199134975671768,0.8996217250823975,0.8996217250823975,0.0,248.82839965820312,223.0,46372.1015625,0.0,3418.354248046875,1.0,280.0580139160156,283.0878601074219,293.399658203125,294.3831787109375,293.1499938964844,293.1499938964844,279.75,36195.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662007570266724,3.662031650543213,8.948118761509249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.671875,0.0,1548.0340576171875,1895.4371337890625,0.0,4300.0,0.9080765247344972,1.0,0.0,3.0,1.0,0.0
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756555080413818,0.3847517073154449,0.3517698645591736,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821365237236023,0.5736509561538696,0.5478231906890869,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.923892378807068,0.6558672189712524,0.4605175256729126,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475690841674805,0.3433320820331573,0.3312016129493713,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490099430084229,0.2227104008197784,1.0318524837493896,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513763070106506,0.3912078440189361,0.3912078440189361,1.0,1.0,-3.270068645477295,0.9536832571029664,2.316385269165039,0.2166880518198013,0.8923031091690063,0.8923031091690063,0.0,238.410400390625,211.0,47226.3984375,0.0,3323.01806640625,1.0,279.7582092285156,282.8579406738281,293.43951416015625,294.4804382324219,293.1499938964844,293.1499938964844,280.04998779296875,36474.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645105361938477,3.645129442214966,8.865708878147416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.693359375,0.0,1531.2755126953125,1895.4371337890625,0.0,4300.0,0.9044874310493468,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756555080413818,0.3847517073154449,0.3517698645591736,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821365237236023,0.5736509561538696,0.5478231906890869,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.923892378807068,0.6558672189712524,0.4605175256729126,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475690841674805,0.3433320820331573,0.3312016129493713,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490099430084229,0.2227104008197784,1.0318524837493896,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513763070106506,0.3912078440189361,0.3912078440189361,1.0,1.0,-3.270068645477295,0.9536832571029664,2.316385269165039,0.2166880518198013,0.8923031091690063,0.8923031091690063,0.0,238.410400390625,211.0,47226.3984375,0.0,3323.01806640625,1.0,279.7582092285156,282.8579406738281,293.43951416015625,294.4804382324219,293.1499938964844,293.1499938964844,280.04998779296875,36474.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645105361938477,3.645129442214966,8.865708878147416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.693359375,0.0,1531.2755126953125,1895.4371337890625,0.0,4300.0,0.9044874310493468,1.0,0.0,3.0,1.0,0.0
12153540,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7835498452186584,0.3837433755397796,0.3499407768249511,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912745714187622,0.5718926191329956,0.5451861023902893,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.93791663646698,0.6595867276191711,0.462292730808258,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551270723342896,0.3429110646247864,0.3299947381019592,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.655461847782135,0.2222391068935394,1.0263524055480957,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436959505081177,0.3907415270805359,0.3907415270805359,1.0,1.0,-3.25875210762024,0.9485033750534058,2.310248851776123,0.2138572633266449,0.8900319933891296,0.8900319933891296,0.0,226.53341674804688,199.0,45946.60546875,0.0,3231.69189453125,1.0,280.0420837402344,283.0647888183594,293.325927734375,294.239990234375,293.1499938964844,293.1499938964844,280.3500061035156,36403.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629313945770264,3.629338026046753,8.789059506852936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.8291015625,0.0,1513.27978515625,1895.4371337890625,0.0,4300.0,0.9009423851966858,1.0,0.0,3.0,1.0,0.0
12153600,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7835498452186584,0.3837433755397796,0.3499407768249511,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912745714187622,0.5718926191329956,0.5451861023902893,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.93791663646698,0.6595867276191711,0.462292730808258,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551270723342896,0.3429110646247864,0.3299947381019592,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.655461847782135,0.2222391068935394,1.0263524055480957,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436959505081177,0.3907415270805359,0.3907415270805359,1.0,1.0,-3.25875210762024,0.9485033750534058,2.310248851776123,0.2138572633266449,0.8900319933891296,0.8900319933891296,0.0,226.53341674804688,199.0,45946.60546875,0.0,3231.69189453125,1.0,280.0420837402344,283.0647888183594,293.325927734375,294.239990234375,293.1499938964844,293.1499938964844,280.3500061035156,36403.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629313945770264,3.629338026046753,8.789059506852936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.8291015625,0.0,1513.27978515625,1895.4371337890625,0.0,4300.0,0.9009423851966858,1.0,0.0,3.0,1.0,0.0
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.794644296169281,0.3841064274311065,0.3495441079139709,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9037176370620728,0.5716976523399353,0.5442032814025879,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9550408124923706,0.664675772190094,0.4652219712734222,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7656236290931702,0.3436236977577209,0.3299278318881988,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.664719820022583,0.2227151244878769,1.02512526512146,284.86639404296875,284.95001220703125,299.2312927246094,288.3406677246094,297.8323669433594,297.2591857910156,284.8680419921875,1.0,0.6369540691375732,0.390564501285553,0.390564501285553,1.0,1.0,-3.2590489387512207,0.948087990283966,2.3109610080718994,0.2132527977228164,0.8905003070831299,0.8905003070831299,0.0,213.82899475097656,199.0,44794.71484375,0.0,3161.698486328125,1.0,280.3402099609375,283.29315185546875,293.239013671875,294.0663452148437,293.1499938964844,293.1499938964844,280.3500061035156,36221.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620800733566284,3.6208245754241934,8.747874744585715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.58447265625,0.0,1502.5711669921875,1895.4371337890625,0.0,4300.0,0.8989249467849731,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7951611280441284,0.3841258585453033,0.3495450317859649,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.90430349111557,0.5716975331306458,0.544184148311615,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9557899236679076,0.6648902297019958,0.4653590619564056,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7661179900169373,0.3436626493930816,0.3299425542354584,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6651613116264343,0.222745344042778,1.0251480340957642,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,297.83258056640625,297.25982666015625,284.8695678710937,1.0,0.6366887092590332,0.3905571103096008,0.3905571103096008,1.0,1.0,-3.259237051010132,0.9481316208839417,2.311105251312256,0.2132533937692642,0.8904787302017212,0.8904787302017212,0.0,213.29122924804688,187.0,44791.78515625,0.0,3159.118408203125,1.0,280.341552734375,283.2949523925781,293.2388610839844,294.06793212890625,293.1499938964844,293.1499938964844,280.6499938964844,36217.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6205413341522217,3.620565176010132,8.746621347199834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.14599609375,0.0,1502.2569580078125,1895.4371337890625,0.0,4300.0,0.8988628387451172,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090965151786804,0.3851366937160492,0.3498142957687378,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213082194328308,0.5722745060920715,0.5440282225608826,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745981097221376,0.6709014773368835,0.4690037369728088,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797170877456665,0.3450736999511719,0.3305928409099579,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774152517318726,0.2238758653402328,1.0270122289657593,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.6304052472114563,0.3903726935386657,0.3903726935386657,1.0,1.0,-3.266773223876953,0.950195014476776,2.316578149795532,0.2135523408651352,0.8934895396232605,0.8934895396232605,0.0,199.8639373779297,175.0,43747.23828125,0.0,3100.774658203125,1.0,280.6414794921875,283.5259094238281,293.168212890625,293.9262084960937,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620649099349976,3.6206729412078857,8.747142032916599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.02392578125,0.0,1500.6036376953125,1895.4371337890625,0.0,4300.0,0.8987236022949219,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090965151786804,0.3851366937160492,0.3498142957687378,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213082194328308,0.5722745060920715,0.5440282225608826,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745981097221376,0.6709014773368835,0.4690037369728088,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797170877456665,0.3450736999511719,0.3305928409099579,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774152517318726,0.2238758653402328,1.0270122289657593,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.6304052472114563,0.3903726935386657,0.3903726935386657,1.0,1.0,-3.266773223876953,0.950195014476776,2.316578149795532,0.2135523408651352,0.8934895396232605,0.8934895396232605,0.0,199.8639373779297,175.0,43747.23828125,0.0,3100.774658203125,1.0,280.6414794921875,283.5259094238281,293.168212890625,293.9262084960937,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620649099349976,3.6206729412078857,8.747142032916599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.02392578125,0.0,1500.6036376953125,1895.4371337890625,0.0,4300.0,0.8987236022949219,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8163489699363708,0.3857772946357727,0.3500507771968841,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9310498237609864,0.5727317929267883,0.5440955758094788,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9836835861206056,0.6740679740905762,0.4709100425243377,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7872997522354126,0.3459295034408569,0.3310603201389313,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.6843105554580688,0.2245915085077285,1.028657078742981,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,297.8472900390625,297.2921447753906,285.20916748046875,1.0,0.6274875402450562,0.3902804851531982,0.3902804851531982,1.0,1.0,-3.271968603134156,0.9517130851745604,2.3202555179595947,0.213878184556961,0.8965533375740051,0.8965533375740051,0.0,193.2635803222656,175.0,42901.20703125,0.0,3075.21875,1.0,280.89794921875,283.7069396972656,293.1136779785156,293.76678466796875,293.1499938964844,293.1499938964844,280.95001220703125,35833.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62423586845398,3.6242597103118896,8.7644815494059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.60400390625,0.0,1503.4532470703125,1895.4371337890625,0.0,4300.0,0.8994587063789368,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.8241002559661865,0.3865393102169037,0.3504651188850403,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.9416798949241638,0.5733302235603333,0.5443651080131531,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9926545023918152,0.6773751378059387,0.4729909896850586,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535705566406,0.7956658005714417,0.3469021320343017,0.3316765129566192,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.6919413805007935,0.2254164069890976,1.030897855758667,285.2538757324219,284.95001220703125,299.1931457519531,288.3236083984375,297.8530578613281,297.3044128417969,285.2554626464844,1.0,0.624737560749054,0.3899956047534942,0.3899956047534942,1.0,1.0,-3.278726577758789,0.9532536268234252,2.325472831726074,0.2138711214065551,0.899151086807251,0.899151086807251,0.0,186.6093597412109,163.0,42877.99609375,0.0,3052.65478515625,1.0,280.9414978027344,283.76080322265625,293.1072692871094,293.8055419921875,293.1499938964844,293.1499938964844,281.25,35712.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630662679672241,3.630686283111572,8.79559195254842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.7333984375,0.0,1509.6220703125,1895.4371337890625,0.0,4300.0,0.9007770419120787,1.0,0.0,3.0,1.0,0.0
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375557065010071,0.3881919682025909,0.3514968156814575,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593106508255004,0.5747226476669312,0.5451758503913879,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853120923042297,0.4640870094299316,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102902173995972,0.348987340927124,0.3331668376922607,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.705481231212616,0.2272078245878219,1.0366686582565308,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187282204627991,0.3894258141517639,0.3894258141517639,1.0,1.0,-3.2789950370788574,0.9517118334770204,2.3272833824157715,0.2125972211360931,0.9073579907417296,0.9073579907417296,0.0,175.7500457763672,166.0,41996.55078125,0.0,2992.44921875,1.0,281.2416687011719,283.9889831542969,293.0543212890625,293.6991577148437,293.1499938964844,293.1499938964844,280.95001220703125,35444.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65079665184021,3.65082049369812,8.893415497368551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.5595703125,0.0,1529.899658203125,1895.4371337890625,0.0,4300.0,0.905092716217041,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375557065010071,0.3881919682025909,0.3514968156814575,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593106508255004,0.5747226476669312,0.5451758503913879,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853120923042297,0.4640870094299316,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102902173995972,0.348987340927124,0.3331668376922607,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.705481231212616,0.2272078245878219,1.0366686582565308,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187282204627991,0.3894258141517639,0.3894258141517639,1.0,1.0,-3.2789950370788574,0.9517118334770204,2.3272833824157715,0.2125972211360931,0.9073579907417296,0.9073579907417296,0.0,175.7500457763672,166.0,41996.55078125,0.0,2992.44921875,1.0,281.2416687011719,283.9889831542969,293.0543212890625,293.6991577148437,293.1499938964844,293.1499938964844,280.95001220703125,35444.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65079665184021,3.65082049369812,8.893415497368551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.5595703125,0.0,1529.899658203125,1895.4371337890625,0.0,4300.0,0.905092716217041,1.0,0.0,3.0,1.0,0.0
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430549502372742,0.3880693018436432,0.3517514169216156,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659606218338012,0.5743362903594971,0.5452298521995544,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.694162130355835,0.4548810720443725,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164049386978149,0.3499179184436798,0.3342631757259369,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116407752037048,0.2282686531543731,1.041873812675476,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162902116775513,0.3888560235500335,0.3888560235500335,1.0,1.0,-3.275864601135254,0.9490384459495544,2.3268260955810547,0.2104473859071731,0.9100420475006104,0.9100420475006104,0.0,171.45790100097656,169.0,42979.59765625,0.0,2961.764404296875,1.0,280.957763671875,283.76123046875,293.1488342285156,293.903076171875,293.1499938964844,293.1499938964844,280.6499938964844,35538.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668709754943848,3.668733835220337,8.98090320333722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.98876953125,0.0,1550.6119384765625,1895.4371337890625,0.0,4300.0,0.9091393947601318,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430549502372742,0.3880693018436432,0.3517514169216156,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659606218338012,0.5743362903594971,0.5452298521995544,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.694162130355835,0.4548810720443725,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164049386978149,0.3499179184436798,0.3342631757259369,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116407752037048,0.2282686531543731,1.041873812675476,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162902116775513,0.3888560235500335,0.3888560235500335,1.0,1.0,-3.275864601135254,0.9490384459495544,2.3268260955810547,0.2104473859071731,0.9100420475006104,0.9100420475006104,0.0,171.45790100097656,169.0,42979.59765625,0.0,2961.764404296875,1.0,280.957763671875,283.76123046875,293.1488342285156,293.903076171875,293.1499938964844,293.1499938964844,280.6499938964844,35538.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668709754943848,3.668733835220337,8.98090320333722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.98876953125,0.0,1550.6119384765625,1895.4371337890625,0.0,4300.0,0.9091393947601318,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429388999938965,0.3865731358528137,0.3506247997283935,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658949375152588,0.5723128318786621,0.5436093807220459,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004390358924866,0.4536211192607879,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170803785324097,0.3496245145797729,0.3342083096504211,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125967741012573,0.2283558994531631,1.0431541204452517,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.615543782711029,0.3883969187736511,0.3883969187736511,1.0,1.0,-3.2725205421447754,0.9465899467468262,2.325930595397949,0.2086943984031677,0.9100029468536376,0.9100029468536376,0.0,170.7500762939453,172.0,44051.015625,0.0,2950.6923828125,1.0,280.6580505371094,283.5227355957031,293.21441650390625,294.0443725585937,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679543256759644,3.679567337036133,9.034021104525892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.85595703125,0.0,1564.2100830078125,1895.4371337890625,0.0,4300.0,0.9116854667663574,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429388999938965,0.3865731358528137,0.3506247997283935,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658949375152588,0.5723128318786621,0.5436093807220459,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004390358924866,0.4536211192607879,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170803785324097,0.3496245145797729,0.3342083096504211,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125967741012573,0.2283558994531631,1.0431541204452517,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.615543782711029,0.3883969187736511,0.3883969187736511,1.0,1.0,-3.2725205421447754,0.9465899467468262,2.325930595397949,0.2086943984031677,0.9100029468536376,0.9100029468536376,0.0,170.7500762939453,172.0,44051.015625,0.0,2950.6923828125,1.0,280.6580505371094,283.5227355957031,293.21441650390625,294.0443725585937,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679543256759644,3.679567337036133,9.034021104525892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.85595703125,0.0,1564.2100830078125,1895.4371337890625,0.0,4300.0,0.9116854667663574,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399457931518555,0.3845006823539734,0.348932683467865,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623693823814392,0.5695964694023132,0.5412530303001404,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045643329620361,0.4565430581569671,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148625493049622,0.3486736416816711,0.3334980905056,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106867432594299,0.2277961075305938,1.0415490865707395,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156662702560425,0.387937843799591,0.387937843799591,1.0,1.0,-3.268382787704468,0.943882942199707,2.3244998455047607,0.2068475037813186,0.9074500203132628,0.9074500203132628,0.0,171.87269592285156,175.0,45127.50390625,0.0,2948.166015625,1.0,280.3580017089844,283.29052734375,293.2689514160156,294.1693725585937,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6819586753845215,3.68198299407959,9.045886031344708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.91943359375,0.0,1568.6595458984375,1895.4371337890625,0.0,4300.0,0.9123774170875548,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399457931518555,0.3845006823539734,0.348932683467865,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623693823814392,0.5695964694023132,0.5412530303001404,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045643329620361,0.4565430581569671,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148625493049622,0.3486736416816711,0.3334980905056,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106867432594299,0.2277961075305938,1.0415490865707395,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156662702560425,0.387937843799591,0.387937843799591,1.0,1.0,-3.268382787704468,0.943882942199707,2.3244998455047607,0.2068475037813186,0.9074500203132628,0.9074500203132628,0.0,171.87269592285156,175.0,45127.50390625,0.0,2948.166015625,1.0,280.3580017089844,283.29052734375,293.2689514160156,294.1693725585937,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6819586753845215,3.68198299407959,9.045886031344708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.91943359375,0.0,1568.6595458984375,1895.4371337890625,0.0,4300.0,0.9123774170875548,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.8379149436950684,0.383336454629898,0.3480101525783539,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.959894061088562,0.5680891275405884,0.5399676561355591,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7060139775276184,0.4588557481765747,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.813168466091156,0.3480525910854339,0.3330211937427521,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.7091034650802612,0.2273517698049545,1.0400575399398804,284.7359313964844,284.95001220703125,299.1153259277344,288.289794921875,297.8389892578125,297.3222045898437,284.7284851074219,1.0,0.6159069538116455,0.387708306312561,0.387708306312561,1.0,1.0,-3.266142129898072,0.9424718022346495,2.3236703872680664,0.2058993279933929,0.9046444296836852,0.9046444296836852,0.0,172.81240844726562,175.0,46076.35546875,0.0,2948.64892578125,1.0,280.1004333496094,283.111328125,293.3169250488281,294.3256530761719,293.1499938964844,293.1499938964844,280.04998779296875,36093.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6797614097595215,3.67978572845459,9.035092602971416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.10791015625,0.0,1567.239501953125,1895.4371337890625,0.0,4300.0,0.9119472503662108,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8354576826095581,0.3820712268352508,0.3469268679618835,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868896484375,0.9568618535995485,0.5664675831794739,0.5385052561759949,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.7070911526679993,0.4617379009723663,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.687255859375,0.8110344409942627,0.347331166267395,0.3324106335639953,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7070536613464355,0.2267976850271225,1.0379722118377686,284.68701171875,284.95001220703125,299.10711669921875,288.2863464355469,297.8266296386719,297.3086242675781,284.68560791015625,1.0,0.6161954402923584,0.3875434994697571,0.3875434994697571,1.0,1.0,-3.2633056640625,0.941029965877533,2.3222758769989014,0.2050556540489196,0.9023587107658386,0.9023587107658386,0.0,173.98977661132812,178.0,46136.421875,0.0,2949.18701171875,1.0,280.0578918457031,283.0614624023437,293.3183288574219,294.2843017578125,293.1499938964844,293.1499938964844,279.75,36210.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674826622009277,3.674850702285767,9.01087503279996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.6708984375,0.0,1562.5531005859375,1895.4371337890625,0.0,4300.0,0.9109541773796082,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301898241043091,0.3793790340423584,0.3446892201900482,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.9501377940177916,0.5630424618721008,0.5354794859886169,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084068059921265,0.4681702554225921,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.806229829788208,0.3457311987876892,0.3310770690441131,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024267315864563,0.2254942506551742,1.0330049991607666,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168751120567322,0.3872138857841491,0.3872138857841491,1.0,1.0,-3.2571358680725098,0.9380026459693908,2.319133281707764,0.2033231109380722,0.8947749137878418,0.8947749137878418,0.0,176.65374755859375,181.0,47077.58203125,0.0,2950.92138671875,1.0,279.7580871582031,282.8373718261719,293.3634948730469,294.3908996582031,293.1499938964844,293.1499938964844,280.04998779296875,36493.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657223701477051,3.657248020172119,8.924756116357457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.330078125,0.0,1544.9163818359375,1895.4371337890625,0.0,4300.0,0.907209038734436,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301898241043091,0.3793790340423584,0.3446892201900482,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.9501377940177916,0.5630424618721008,0.5354794859886169,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084068059921265,0.4681702554225921,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.806229829788208,0.3457311987876892,0.3310770690441131,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024267315864563,0.2254942506551742,1.0330049991607666,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168751120567322,0.3872138857841491,0.3872138857841491,1.0,1.0,-3.2571358680725098,0.9380026459693908,2.319133281707764,0.2033231109380722,0.8947749137878418,0.8947749137878418,0.0,176.65374755859375,181.0,47077.58203125,0.0,2950.92138671875,1.0,279.7580871582031,282.8373718261719,293.3634948730469,294.3908996582031,293.1499938964844,293.1499938964844,280.04998779296875,36493.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657223701477051,3.657248020172119,8.924756116357457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.330078125,0.0,1544.9163818359375,1895.4371337890625,0.0,4300.0,0.907209038734436,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262489438056946,0.3782804012298584,0.3433195948600769,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9447322487831116,0.5612346529960632,0.5333564281463623,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113401293754578,0.4735082983970642,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024664521217346,0.3451875150203705,0.3303002119064331,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.69876629114151,0.2248779833316803,1.029482126235962,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178138256072998,0.3868842720985412,0.3868842720985412,1.0,1.0,-3.2541749477386475,0.9360754489898682,2.31809949874878,0.2018380910158157,0.8923458456993103,0.8923458456993103,0.0,178.97947692871094,184.0,45871.30859375,0.0,2957.576904296875,1.0,280.04217529296875,283.0502014160156,293.25567626953125,294.1614685058594,293.1499938964844,293.1499938964844,280.3500061035156,36421.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640770435333252,3.640794515609741,8.84463474903896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.17919921875,0.0,1526.070556640625,1895.4371337890625,0.0,4300.0,0.9035145044326782,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262489438056946,0.3782804012298584,0.3433195948600769,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9447322487831116,0.5612346529960632,0.5333564281463623,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113401293754578,0.4735082983970642,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024664521217346,0.3451875150203705,0.3303002119064331,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.69876629114151,0.2248779833316803,1.029482126235962,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178138256072998,0.3868842720985412,0.3868842720985412,1.0,1.0,-3.2541749477386475,0.9360754489898682,2.31809949874878,0.2018380910158157,0.8923458456993103,0.8923458456993103,0.0,178.97947692871094,184.0,45871.30859375,0.0,2957.576904296875,1.0,280.04217529296875,283.0502014160156,293.25567626953125,294.1614685058594,293.1499938964844,293.1499938964844,280.3500061035156,36421.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640770435333252,3.640794515609741,8.84463474903896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.17919921875,0.0,1526.070556640625,1895.4371337890625,0.0,4300.0,0.9035145044326782,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245060443878174,0.3784913718700409,0.3433385491371155,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419406056404114,0.5609210729598999,0.5328400135040283,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164165377616882,0.4767623543739319,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009170889854431,0.3457927405834198,0.3306993544101715,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972597241401672,0.2252049595117569,1.0302739143371582,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194127798080444,0.3865920603275299,0.3865920603275299,1.0,1.0,-3.25891375541687,0.9368656873703004,2.32204818725586,0.2013680934906005,0.8926578164100647,0.8926578164100647,0.0,180.6864624023437,187.0,44751.734375,0.0,2977.150634765625,1.0,280.3416442871094,283.28350830078125,293.17340087890625,293.99737548828125,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631340503692627,3.631364345550537,8.798876365290198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.40673828125,0.0,1514.260009765625,1895.4371337890625,0.0,4300.0,0.9012879729270936,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245060443878174,0.3784913718700409,0.3433385491371155,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419406056404114,0.5609210729598999,0.5328400135040283,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164165377616882,0.4767623543739319,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009170889854431,0.3457927405834198,0.3306993544101715,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972597241401672,0.2252049595117569,1.0302739143371582,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194127798080444,0.3865920603275299,0.3865920603275299,1.0,1.0,-3.25891375541687,0.9368656873703004,2.32204818725586,0.2013680934906005,0.8926578164100647,0.8926578164100647,0.0,180.6864624023437,187.0,44751.734375,0.0,2977.150634765625,1.0,280.3416442871094,283.28350830078125,293.17340087890625,293.99737548828125,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631340503692627,3.631364345550537,8.798876365290198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.40673828125,0.0,1514.260009765625,1895.4371337890625,0.0,4300.0,0.9012879729270936,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235791921615601,0.3792952597141266,0.3439905941486358,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401613473892212,0.561340868473053,0.5331352353096008,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227334380149841,0.4793972373008728,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003044724464417,0.3470334410667419,0.3317855894565582,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968070268630981,0.2261384129524231,1.0340757369995115,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216800212860107,0.3862998485565185,0.3862998485565185,1.0,1.0,-3.269093513488769,0.939501166343689,2.32959246635437,0.2015538960695266,0.8955584764480591,0.8955584764480591,0.0,182.34727478027344,190.0,43729.58984375,0.0,3008.16845703125,1.0,280.6415710449219,283.51666259765625,293.1063537597656,293.861083984375,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6307950019836426,3.6308188438415527,8.796233714747359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.75244140625,0.0,1511.88037109375,1895.4371337890625,0.0,4300.0,0.9010036587715148,1.0,0.0,3.0,1.0,0.0
