time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235791921615601,0.3792952597141266,0.3439905941486358,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401613473892212,0.561340868473053,0.5331352353096008,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227334380149841,0.4793972373008728,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003044724464417,0.3470334410667419,0.3317855894565582,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968070268630981,0.2261384129524231,1.0340757369995115,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216800212860107,0.3862998485565185,0.3862998485565185,1.0,1.0,-3.269093513488769,0.939501166343689,2.32959246635437,0.2015538960695266,0.8955584764480591,0.8955584764480591,0.0,182.34727478027344,190.0,43729.58984375,0.0,3008.16845703125,1.0,280.6415710449219,283.51666259765625,293.1063537597656,293.861083984375,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6307950019836426,3.6308188438415527,8.796233714747359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.75244140625,0.0,1511.88037109375,1895.4371337890625,0.0,4300.0,0.9010036587715148,1.0,0.0,3.0,1.0,0.0
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8231571912765503,0.3798231482505798,0.3444100320339203,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.9393218755722046,0.5617091059684753,0.5334182381629944,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.7261616587638855,0.4807722866535187,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.8000779747962952,0.3477961122989654,0.3324625790119171,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6967169046401978,0.2267513126134872,1.0366642475128174,285.1917724609375,284.95001220703125,299.0357360839844,288.2579040527344,297.8070678710937,297.3122253417969,285.19989013671875,1.0,0.6230283379554749,0.3861537575721741,0.3861537575721741,1.0,1.0,-3.2755165100097656,0.9412679672241212,2.3342485427856445,0.2018063962459564,0.8985620141029358,0.8985620141029358,0.0,183.2655487060547,190.0,42856.40625,0.0,3027.102783203125,1.0,280.8982238769531,283.6977233886719,293.0531311035156,293.703125,293.1499938964844,293.1499938964844,280.95001220703125,35851.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634049892425537,3.6340737342834473,8.812011174086365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.42236328125,0.0,1514.3857421875,1895.4371337890625,0.0,4300.0,0.901664972305298,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.8229334950447083,0.3804636895656585,0.3450007438659668,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.9387128949165344,0.5622097849845886,0.5338959097862244,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.9990000128746032,0.7297745943069458,0.4820171296596527,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8000463843345642,0.3486693501472473,0.3332850635051727,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.6968351602554321,0.227469339966774,1.0398451089859009,285.24530029296875,284.95001220703125,299.02801513671875,288.2550048828125,297.8134765625,297.3246154785156,285.2469787597656,1.0,0.6245223879814148,0.3858775496482849,0.3858775496482849,1.0,1.0,-3.283109903335572,0.9430819749832152,2.340028047561645,0.2018414586782455,0.9011127948760986,0.9011127948760986,0.0,184.1748046875,193.0,42861.32421875,0.0,3048.58740234375,1.0,280.9415588378906,283.7523193359375,293.0479431152344,293.7434387207031,293.1499938964844,293.1499938964844,280.6499938964844,35730.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640134572982788,3.640158414840698,8.841545877658064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.24267578125,0.0,1520.2093505859375,1895.4371337890625,0.0,4300.0,0.9029085040092468,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206948637962341,0.3800630271434784,0.3452062010765075,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353229999542236,0.5615261793136597,0.5338593125343323,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346293330192566,0.4865298271179199,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983481884002686,0.349310040473938,0.3343275487422943,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956368684768677,0.2281535118818283,1.0445107221603394,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275858283042908,0.385325163602829,0.385325163602829,1.0,1.0,-3.295611619949341,0.945733904838562,2.3498775959014893,0.2016782909631729,0.9015551805496216,0.9015551805496216,0.0,186.85513305664065,196.0,44021.8984375,0.0,3090.80224609375,1.0,280.6578674316406,283.5447998046875,293.1470642089844,293.9609375,293.1499938964844,293.1499938964844,280.3500061035156,35809.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647936582565308,3.647960662841797,8.879486586010898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.87353515625,0.0,1529.4461669921875,1895.4371337890625,0.0,4300.0,0.904678463935852,1.0,0.0,3.0,1.0,0.0
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206948637962341,0.3800630271434784,0.3452062010765075,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353229999542236,0.5615261793136597,0.5338593125343323,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346293330192566,0.4865298271179199,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983481884002686,0.349310040473938,0.3343275487422943,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956368684768677,0.2281535118818283,1.0445107221603394,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275858283042908,0.385325163602829,0.385325163602829,1.0,1.0,-3.295611619949341,0.945733904838562,2.3498775959014893,0.2016782909631729,0.9015551805496216,0.9015551805496216,0.0,186.85513305664065,196.0,44021.8984375,0.0,3090.80224609375,1.0,280.6578674316406,283.5447998046875,293.1470642089844,293.9609375,293.1499938964844,293.1499938964844,280.3500061035156,35809.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647936582565308,3.647960662841797,8.879486586010898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.87353515625,0.0,1529.4461669921875,1895.4371337890625,0.0,4300.0,0.904678463935852,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.816050112247467,0.3783454895019531,0.3440284430980682,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289448261260986,0.5593656897544861,0.532248854637146,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368003726005554,0.4936809241771698,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942718863487244,0.3488067388534546,0.3342191874980926,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921369433403015,0.2278930842876434,1.044949293136597,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.630282461643219,0.3847727477550506,0.3847727477550506,1.0,1.0,-3.3012619018554688,0.946060597896576,2.355201244354248,0.2006993144750595,0.8994137644767761,0.8994137644767761,0.0,190.5332946777344,199.0,45189.50390625,0.0,3123.880126953125,1.0,280.3582458496094,283.321044921875,293.2210998535156,294.1187438964844,293.1499938964844,293.1499938964844,280.6499938964844,35986.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649054288864136,3.649078369140625,8.884928206498444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.0849609375,0.0,1532.0130615234375,1895.4371337890625,0.0,4300.0,0.9050419330596924,1.0,0.0,3.0,1.0,0.0
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.816050112247467,0.3783454895019531,0.3440284430980682,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289448261260986,0.5593656897544861,0.532248854637146,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368003726005554,0.4936809241771698,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942718863487244,0.3488067388534546,0.3342191874980926,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921369433403015,0.2278930842876434,1.044949293136597,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.630282461643219,0.3847727477550506,0.3847727477550506,1.0,1.0,-3.3012619018554688,0.946060597896576,2.355201244354248,0.2006993144750595,0.8994137644767761,0.8994137644767761,0.0,190.5332946777344,199.0,45189.50390625,0.0,3123.880126953125,1.0,280.3582458496094,283.321044921875,293.2210998535156,294.1187438964844,293.1499938964844,293.1499938964844,280.6499938964844,35986.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649054288864136,3.649078369140625,8.884928206498444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.0849609375,0.0,1532.0130615234375,1895.4371337890625,0.0,4300.0,0.9050419330596924,1.0,0.0,3.0,1.0,0.0
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120704293251038,0.3777986168861389,0.3432490527629852,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.923378884792328,0.558293342590332,0.5309383869171143,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397486567497253,0.5001219511032104,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906903028488159,0.3488939106464386,0.3341507911682129,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889074444770813,0.2279093563556671,1.0447789430618286,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327306628227234,0.3841844499111175,0.3841844499111175,1.0,1.0,-3.3062009811401367,0.9460501670837402,2.3601508140563965,0.1993832737207412,0.9023069143295288,0.9023069143295288,0.0,193.87384033203125,202.0,44128.21875,0.0,3153.603759765625,1.0,280.6421813964844,283.52618408203125,293.12774658203125,293.9177551269531,293.1499938964844,293.1499938964844,280.3500061035156,35862.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6534347534179688,3.653458833694458,8.906273478714866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.33154296875,0.0,1535.9644775390625,1895.4371337890625,0.0,4300.0,0.9059618711471558,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120704293251038,0.3777986168861389,0.3432490527629852,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.923378884792328,0.558293342590332,0.5309383869171143,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397486567497253,0.5001219511032104,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906903028488159,0.3488939106464386,0.3341507911682129,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889074444770813,0.2279093563556671,1.0447789430618286,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327306628227234,0.3841844499111175,0.3841844499111175,1.0,1.0,-3.3062009811401367,0.9460501670837402,2.3601508140563965,0.1993832737207412,0.9023069143295288,0.9023069143295288,0.0,193.87384033203125,202.0,44128.21875,0.0,3153.603759765625,1.0,280.6421813964844,283.52618408203125,293.12774658203125,293.9177551269531,293.1499938964844,293.1499938964844,280.3500061035156,35862.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6534347534179688,3.653458833694458,8.906273478714866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.33154296875,0.0,1535.9644775390625,1895.4371337890625,0.0,4300.0,0.9059618711471558,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084290027618408,0.37659752368927,0.3426170945167541,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184332489967346,0.5566579699516296,0.5298579335212708,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417716383934021,0.5060741901397705,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875840067863464,0.3486645519733429,0.3342691659927368,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861191987991333,0.2277300506830215,1.045250654220581,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351788640022278,0.3835961520671844,0.3835961520671844,1.0,1.0,-3.31201434135437,0.9463172554969788,2.365697145462036,0.1982856392860412,0.9003282785415649,0.9003282785415649,0.0,197.05831909179688,205.0,45253.44921875,0.0,3184.45849609375,1.0,280.3578186035156,283.320556640625,293.2076110839844,294.1041259765625,293.1499938964844,293.1499938964844,280.04998779296875,36005.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6539831161499023,3.654007196426392,8.908947393138078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.07958984375,0.0,1537.6453857421875,1895.4371337890625,0.0,4300.0,0.9061602354049684,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084290027618408,0.37659752368927,0.3426170945167541,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184332489967346,0.5566579699516296,0.5298579335212708,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417716383934021,0.5060741901397705,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875840067863464,0.3486645519733429,0.3342691659927368,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861191987991333,0.2277300506830215,1.045250654220581,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351788640022278,0.3835961520671844,0.3835961520671844,1.0,1.0,-3.31201434135437,0.9463172554969788,2.365697145462036,0.1982856392860412,0.9003282785415649,0.9003282785415649,0.0,197.05831909179688,205.0,45253.44921875,0.0,3184.45849609375,1.0,280.3578186035156,283.320556640625,293.2076110839844,294.1041259765625,293.1499938964844,293.1499938964844,280.04998779296875,36005.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6539831161499023,3.654007196426392,8.908947393138078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.07958984375,0.0,1537.6453857421875,1895.4371337890625,0.0,4300.0,0.9061602354049684,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.8059952855110168,0.3755895793437958,0.3419240117073059,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.915371835231781,0.5554078221321106,0.5289134979248047,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.742037832736969,0.5095939636230469,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7855401635169983,0.3482384085655212,0.3340506553649902,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.6842533349990845,0.2273957878351211,1.0445047616958618,284.7655334472656,284.95001220703125,298.958984375,288.231201171875,297.7498779296875,297.2676086425781,284.7584533691406,1.0,0.636277437210083,0.3833020031452179,0.3833020031452179,1.0,1.0,-3.31312108039856,0.945842742919922,2.3672783374786377,0.197529599070549,0.8977671265602112,0.8977671265602112,0.0,198.85699462890625,205.0,46236.8046875,0.0,3197.089111328125,1.0,280.10113525390625,283.1456604003906,293.2647705078125,294.2755126953125,293.1499938964844,293.1499938964844,280.04998779296875,36124.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651365756988525,3.651389837265015,8.896188319340581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.33251953125,0.0,1535.62158203125,1895.4371337890625,0.0,4300.0,0.9056200981140136,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8031338453292847,0.3743956685066223,0.3409663438796997,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190246582031,0.9119364023208618,0.5539424419403076,0.5276698470115662,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.9990000128746032,0.7418691515922546,0.5134804844856262,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.7831509709358215,0.34763965010643,0.3336145877838135,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.6820403337478638,0.226908192038536,1.0429353713989258,284.7191162109375,284.95001220703125,298.9512939453125,288.2287902832031,297.7366027832031,297.25262451171875,284.7178955078125,1.0,0.6372528076171875,0.3830627799034118,0.3830627799034118,1.0,1.0,-3.3127384185791016,0.9450151920318604,2.367723226547241,0.1967514157295227,0.8957213759422302,0.8957213759422302,0.0,200.7876434326172,208.0,46325.02734375,0.0,3207.157958984375,1.0,280.05810546875,283.097412109375,293.2726745605469,294.2449951171875,293.1499938964844,293.1499938964844,280.3500061035156,36224.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6462721824646,3.6462960243225098,8.871385261954856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.146484375,0.0,1530.7052001953125,1895.4371337890625,0.0,4300.0,0.9045814275741576,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987351417541504,0.3735024929046631,0.3398593366146087,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065938591957092,0.5524786114692688,0.5259712338447571,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434493899345398,0.5189544558525085,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794132828712463,0.3473849892616272,0.333199143409729,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784895062446594,0.2265458106994629,1.040935516357422,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390922665596008,0.3825843036174774,0.3825843036174774,1.0,1.0,-3.313037157058716,0.9437442421913148,2.369292736053467,0.1952168941497802,0.8961682915687561,0.8961682915687561,0.0,204.13417053222656,211.0,45179.54296875,0.0,3226.761962890625,1.0,280.34210205078125,283.3048095703125,293.17431640625,294.0326232910156,293.1499938964844,293.1499938964844,280.6499938964844,36119.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641066551208496,3.6410903930664062,8.846072887536138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.28662109375,0.0,1524.147216796875,1895.4371337890625,0.0,4300.0,0.9033727645874025,1.0,0.0,3.0,1.0,0.0
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987351417541504,0.3735024929046631,0.3398593366146087,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065938591957092,0.5524786114692688,0.5259712338447571,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434493899345398,0.5189544558525085,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794132828712463,0.3473849892616272,0.333199143409729,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784895062446594,0.2265458106994629,1.040935516357422,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390922665596008,0.3825843036174774,0.3825843036174774,1.0,1.0,-3.313037157058716,0.9437442421913148,2.369292736053467,0.1952168941497802,0.8961682915687561,0.8961682915687561,0.0,204.13417053222656,211.0,45179.54296875,0.0,3226.761962890625,1.0,280.34210205078125,283.3048095703125,293.17431640625,294.0326232910156,293.1499938964844,293.1499938964844,280.6499938964844,36119.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641066551208496,3.6410903930664062,8.846072887536138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.28662109375,0.0,1524.147216796875,1895.4371337890625,0.0,4300.0,0.9033727645874025,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966142892837524,0.3738254606723785,0.3400177657604217,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.90378999710083,0.552358090877533,0.5256878733634949,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.99892395734787,0.7473483085632324,0.5219643712043762,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777081727981567,0.3481416404247284,0.3337924778461456,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768842339515686,0.2269985824823379,1.0425318479537964,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412055492401123,0.3821058273315429,0.3821058273315429,1.0,1.0,-3.319131135940552,0.9444180130958556,2.374713182449341,0.1943081170320511,0.899259626865387,0.899259626865387,0.0,206.583236694336,214.0,44092.08984375,0.0,3254.276611328125,1.0,280.6416931152344,283.531005859375,293.09686279296875,293.8768005371094,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643292665481568,3.6433167457580566,8.856893600750482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.59619140625,0.0,1525.1494140625,1895.4371337890625,0.0,4300.0,0.9037420749664308,1.0,0.0,3.0,1.0,0.0
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966142892837524,0.3738254606723785,0.3400177657604217,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.90378999710083,0.552358090877533,0.5256878733634949,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.99892395734787,0.7473483085632324,0.5219643712043762,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777081727981567,0.3481416404247284,0.3337924778461456,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768842339515686,0.2269985824823379,1.0425318479537964,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412055492401123,0.3821058273315429,0.3821058273315429,1.0,1.0,-3.319131135940552,0.9444180130958556,2.374713182449341,0.1943081170320511,0.899259626865387,0.899259626865387,0.0,206.583236694336,214.0,44092.08984375,0.0,3254.276611328125,1.0,280.6416931152344,283.531005859375,293.09686279296875,293.8768005371094,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643292665481568,3.6433167457580566,8.856893600750482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.59619140625,0.0,1525.1494140625,1895.4371337890625,0.0,4300.0,0.9037420749664308,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956943511962891,0.3747305274009704,0.34076789021492,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.902324378490448,0.5529375672340393,0.52614426612854,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.999002993106842,0.752397358417511,0.5252242088317871,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771870493888855,0.349490612745285,0.3349955379962921,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.676518440246582,0.2280071526765823,1.0467559099197388,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438218355178833,0.3816677927970886,0.3816677927970886,1.0,1.0,-3.3310234546661377,0.9471403956413268,2.383882999420166,0.1941876858472824,0.9049612879753112,0.9049612879753112,0.0,208.60107421875,217.0,43178.703125,0.0,3292.518798828125,1.0,280.9417419433594,283.7626037597656,293.0340881347656,293.7502136230469,293.1499938964844,293.1499938964844,280.6499938964844,35686.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654305219650269,3.6543290615081774,8.910517408367014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.69384765625,0.0,1535.6156005859375,1895.4371337890625,0.0,4300.0,0.9060457348823548,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956943511962891,0.3747305274009704,0.34076789021492,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.902324378490448,0.5529375672340393,0.52614426612854,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.999002993106842,0.752397358417511,0.5252242088317871,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771870493888855,0.349490612745285,0.3349955379962921,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.676518440246582,0.2280071526765823,1.0467559099197388,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438218355178833,0.3816677927970886,0.3816677927970886,1.0,1.0,-3.3310234546661377,0.9471403956413268,2.383882999420166,0.1941876858472824,0.9049612879753112,0.9049612879753112,0.0,208.60107421875,217.0,43178.703125,0.0,3292.518798828125,1.0,280.9417419433594,283.7626037597656,293.0340881347656,293.7502136230469,293.1499938964844,293.1499938964844,280.6499938964844,35686.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654305219650269,3.6543290615081774,8.910517408367014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.69384765625,0.0,1535.6156005859375,1895.4371337890625,0.0,4300.0,0.9060457348823548,1.0,0.0,3.0,1.0,0.0
12156180,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930799126625061,0.3741392195224762,0.3408162593841553,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991936445236206,0.5520724058151245,0.525941789150238,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980801939964294,0.7553202509880066,0.5281380414962769,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.7752980589866638,0.3499260246753692,0.3358534872531891,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750180721282959,0.2284500449895858,1.0503755807876587,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465225219726562,0.3812297284603119,0.3812297284603119,1.0,1.0,-3.339741468429565,0.94878089427948,2.390960454940796,0.1939422190189361,0.9055181741714478,0.9055181741714478,0.0,211.66412353515625,220.0,44315.58203125,0.0,3329.7236328125,1.0,280.65777587890625,283.55206298828125,293.13189697265625,293.9643859863281,293.1499938964844,293.1499938964844,280.3500061035156,35778.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663252115249634,3.663276195526123,8.954202144195733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.8486328125,0.0,1546.2978515625,1895.4371337890625,0.0,4300.0,0.9080831408500672,1.0,0.0,3.0,1.0,0.0
12156240,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930799126625061,0.3741392195224762,0.3408162593841553,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991936445236206,0.5520724058151245,0.525941789150238,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980801939964294,0.7553202509880066,0.5281380414962769,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.7752980589866638,0.3499260246753692,0.3358534872531891,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750180721282959,0.2284500449895858,1.0503755807876587,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465225219726562,0.3812297284603119,0.3812297284603119,1.0,1.0,-3.339741468429565,0.94878089427948,2.390960454940796,0.1939422190189361,0.9055181741714478,0.9055181741714478,0.0,211.66412353515625,220.0,44315.58203125,0.0,3329.7236328125,1.0,280.65777587890625,283.55206298828125,293.13189697265625,293.9643859863281,293.1499938964844,293.1499938964844,280.3500061035156,35778.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663252115249634,3.663276195526123,8.954202144195733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.8486328125,0.0,1546.2978515625,1895.4371337890625,0.0,4300.0,0.9080831408500672,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7906400561332703,0.3732965290546417,0.3403167724609375,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8964768648147583,0.5510451793670654,0.5252614617347717,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.996609091758728,0.7560465335845947,0.5288856029510498,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7733439803123474,0.3496977686882019,0.3358714878559112,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6733165979385376,0.2283205091953277,1.050754189491272,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,297.7167053222656,297.2560729980469,284.94879150390625,1.0,0.6476086378097534,0.3810107111930847,0.3810107111930847,1.0,1.0,-3.3397042751312256,0.9481294751167296,2.3915748596191406,0.1933130472898483,0.904216170310974,0.904216170310974,0.0,213.76695251464844,220.0,45327.41015625,0.0,3341.6259765625,1.0,280.4008178710937,283.374755859375,293.19390869140625,294.1434936523437,293.1499938964844,293.1499938964844,280.3500061035156,35878.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665327548980713,3.665351629257202,8.964350968199142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.0166015625,0.0,1549.3779296875,1895.4371337890625,0.0,4300.0,0.908579409122467,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7876591682434082,0.3722187578678131,0.3395037949085235,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8932156562805176,0.5497417449951172,0.5242185592651367,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9946784973144532,0.7564946413040161,0.529306948184967,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7708998322486877,0.3492406010627746,0.3356150388717651,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6711265444755554,0.2279892414808273,1.0500868558883667,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,297.7065734863281,297.2457275390625,284.9058837890625,1.0,0.6484594345092773,0.3807217478752136,0.3807217478752136,1.0,1.0,-3.3368725776672363,0.946353793144226,2.3905189037323,0.1921689808368683,0.9034045934677124,0.9034045934677124,0.0,216.0970764160156,223.0,45423.5625,0.0,3348.450927734375,1.0,280.3580017089844,283.3232421875,293.2049865722656,294.11822509765625,293.1499938964844,293.1499938964844,280.04998779296875,35964.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665192842483521,3.6652169227600098,8.963692721408734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.77587890625,0.0,1549.8724365234375,1895.4371337890625,0.0,4300.0,0.9086366891860962,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815414667129517,0.3696972131729126,0.3375501334667206,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865471482276917,0.5466760993003845,0.5216888785362244,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905853867530824,0.7569099068641663,0.5298518538475037,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658175230026245,0.3479249775409698,0.3347015380859375,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664397716522217,0.2269449234008789,1.0469249486923218,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496145725250244,0.3801438510417938,0.3801438510417938,1.0,1.0,-3.3272414207458496,0.9414550065994264,2.385786294937134,0.189380943775177,0.8987141251564026,0.8987141251564026,0.0,220.6442108154297,226.0,46414.9453125,0.0,3352.378173828125,1.0,280.0581359863281,283.0936889648437,293.2618408203125,294.2430725097656,293.1499938964844,293.1499938964844,280.3500061035156,36201.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658364772796631,3.658389091491699,8.930326202971628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.82373046875,0.0,1544.0093994140625,1895.4371337890625,0.0,4300.0,0.907267153263092,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815414667129517,0.3696972131729126,0.3375501334667206,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865471482276917,0.5466760993003845,0.5216888785362244,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905853867530824,0.7569099068641663,0.5298518538475037,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658175230026245,0.3479249775409698,0.3347015380859375,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664397716522217,0.2269449234008789,1.0469249486923218,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496145725250244,0.3801438510417938,0.3801438510417938,1.0,1.0,-3.3272414207458496,0.9414550065994264,2.385786294937134,0.189380943775177,0.8987141251564026,0.8987141251564026,0.0,220.6442108154297,226.0,46414.9453125,0.0,3352.378173828125,1.0,280.0581359863281,283.0936889648437,293.2618408203125,294.2430725097656,293.1499938964844,293.1499938964844,280.3500061035156,36201.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658364772796631,3.658389091491699,8.930326202971628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.82373046875,0.0,1544.0093994140625,1895.4371337890625,0.0,4300.0,0.907267153263092,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774599194526672,0.3686374723911285,0.3362711071968078,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8819431066513062,0.5450118780136108,0.5197798013687134,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.988185703754425,0.7594438195228577,0.5312018990516663,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7624263167381287,0.3474985659122467,0.3341038823127746,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6631832718849182,0.2264526337385177,1.0442620515823364,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505644917488098,0.379565954208374,0.379565954208374,1.0,1.0,-3.3210952281951904,0.9377366900444032,2.3833584785461426,0.1867604255676269,0.8990283012390137,0.8990283012390137,0.0,223.83917236328125,229.0,45213.265625,0.0,3356.545654296875,1.0,280.3422241210937,283.2972412109375,293.1587829589844,294.0207214355469,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653410434722901,3.6534345149993896,8.906154107535258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.07763671875,0.0,1537.8192138671875,1895.4371337890625,0.0,4300.0,0.9061270952224731,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774599194526672,0.3686374723911285,0.3362711071968078,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8819431066513062,0.5450118780136108,0.5197798013687134,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.988185703754425,0.7594438195228577,0.5312018990516663,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7624263167381287,0.3474985659122467,0.3341038823127746,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6631832718849182,0.2264526337385177,1.0442620515823364,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505644917488098,0.379565954208374,0.379565954208374,1.0,1.0,-3.3210952281951904,0.9377366900444032,2.3833584785461426,0.1867604255676269,0.8990283012390137,0.8990283012390137,0.0,223.83917236328125,229.0,45213.265625,0.0,3356.545654296875,1.0,280.3422241210937,283.2972412109375,293.1587829589844,294.0207214355469,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653410434722901,3.6534345149993896,8.906154107535258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.07763671875,0.0,1537.8192138671875,1895.4371337890625,0.0,4300.0,0.9061270952224731,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761051058769226,0.3688783049583435,0.3363214135169983,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801100254058838,0.5447793006896973,0.5193525552749634,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9881362318992616,0.763626217842102,0.533919095993042,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614509463310242,0.3481680452823639,0.3345761299133301,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622269749641418,0.2268431633710861,1.045415997505188,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521614789962769,0.3793425858020782,0.3793425858020782,1.0,1.0,-3.325854778289795,0.938651978969574,2.387202739715576,0.1864139884710312,0.9020113945007324,0.9020113945007324,0.0,225.65077209472656,232.0,44113.91796875,0.0,3377.685791015625,1.0,280.64178466796875,283.52294921875,293.0791931152344,293.8608093261719,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6554923057556152,3.655516386032105,8.916307479012175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.134765625,0.0,1538.7464599609375,1895.4371337890625,0.0,4300.0,0.9064731001853944,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761051058769226,0.3688783049583435,0.3363214135169983,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801100254058838,0.5447793006896973,0.5193525552749634,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9881362318992616,0.763626217842102,0.533919095993042,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614509463310242,0.3481680452823639,0.3345761299133301,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622269749641418,0.2268431633710861,1.045415997505188,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521614789962769,0.3793425858020782,0.3793425858020782,1.0,1.0,-3.325854778289795,0.938651978969574,2.387202739715576,0.1864139884710312,0.9020113945007324,0.9020113945007324,0.0,225.65077209472656,232.0,44113.91796875,0.0,3377.685791015625,1.0,280.64178466796875,283.52294921875,293.0791931152344,293.8608093261719,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6554923057556152,3.655516386032105,8.916307479012175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.134765625,0.0,1538.7464599609375,1895.4371337890625,0.0,4300.0,0.9064731001853944,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736769318580627,0.3679132759571075,0.335977166891098,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772427439689636,0.5434466004371643,0.5186381936073303,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869729280471802,0.7658750414848328,0.5360246896743774,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.75970059633255,0.3481987714767456,0.3349918127059936,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6606999635696411,0.2268868535757064,1.0470019578933716,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.654030442237854,0.3791192173957824,0.3791192173957824,1.0,1.0,-3.329533576965332,0.9392226934432985,2.390310764312744,0.1862513870000839,0.8999963402748108,0.8999963402748108,0.0,228.36502075195312,235.0,45241.42578125,0.0,3401.51220703125,1.0,280.3577880859375,283.3193054199219,293.1688842773437,294.06219482421875,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654562711715698,3.654586791992188,8.911773647923837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.3271484375,0.0,1538.5853271484375,1895.4371337890625,0.0,4300.0,0.9063200354576112,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736769318580627,0.3679132759571075,0.335977166891098,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772427439689636,0.5434466004371643,0.5186381936073303,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869729280471802,0.7658750414848328,0.5360246896743774,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.75970059633255,0.3481987714767456,0.3349918127059936,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6606999635696411,0.2268868535757064,1.0470019578933716,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.654030442237854,0.3791192173957824,0.3791192173957824,1.0,1.0,-3.329533576965332,0.9392226934432985,2.390310764312744,0.1862513870000839,0.8999963402748108,0.8999963402748108,0.0,228.36502075195312,235.0,45241.42578125,0.0,3401.51220703125,1.0,280.3577880859375,283.3193054199219,293.1688842773437,294.06219482421875,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654562711715698,3.654586791992188,8.911773647923837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.3271484375,0.0,1538.5853271484375,1895.4371337890625,0.0,4300.0,0.9063200354576112,1.0,0.0,3.0,1.0,0.0
