time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.7715549468994141,0.3669319152832031,0.3353366255760193,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8749009370803833,0.542248547077179,0.5177758932113647,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9855358600616456,0.7663098573684692,0.5365596413612366,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7580474019050598,0.347827285528183,0.3348536193370819,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.6592119932174683,0.2266121357679367,1.0466316938400269,284.7606201171875,284.95001220703125,298.7960205078125,288.1901550292969,297.6636962890625,297.2197570800781,284.7535095214844,1.0,0.654782772064209,0.3790075480937958,0.3790075480937958,1.0,1.0,-3.327763080596924,0.9383054971694946,2.3894577026367188,0.1857610046863556,0.8973983526229858,0.8973983526229858,0.0,230.24703979492188,235.0,46210.49609375,0.0,3408.14306640625,1.0,280.10113525390625,283.1439819335937,293.2283020019531,294.2361755371094,293.1499938964844,293.1499938964844,280.04998779296875,36156.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6514039039611816,3.651427984237671,8.896374765754445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.2724609375,0.0,1535.9033203125,1895.4371337890625,0.0,4300.0,0.9056528210639954,1.0,0.0,3.0,1.0,0.0
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7689499855041504,0.3657329976558685,0.3344030380249023,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8720750212669373,0.5407973527908325,0.5165789127349854,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.9836159348487854,0.7664644718170166,0.5367740988731384,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559661865234375,0.3472515046596527,0.3344687819480896,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.6573044657707214,0.2261601537466049,1.0453444719314575,284.7130126953125,284.95001220703125,298.7870483398437,288.1884460449219,297.6537170410156,297.2099609375,284.7116394042969,1.0,0.6553464531898499,0.3787809908390045,0.3787809908390045,1.0,1.0,-3.3234519958496094,0.9362292289733888,2.3872227668762207,0.1846709549427032,0.8953005075454712,0.8953005075454712,0.0,232.376708984375,238.0,46272.75390625,0.0,3410.347412109375,1.0,280.0581359863281,283.09454345703125,293.2372741699219,294.2062683105469,293.1499938964844,293.1499938964844,280.3500061035156,36251.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645840406417847,3.645864248275757,8.869284329193761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.97412109375,0.0,1530.4287109375,1895.4371337890625,0.0,4300.0,0.9045050144195556,1.0,0.0,3.0,1.0,0.0
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654262185096741,0.3647875785827636,0.3332571685314178,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680882453918457,0.5392889976501465,0.51485675573349,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.981384575366974,0.7689475417137146,0.5381066799163818,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531516551971436,0.3470053374767303,0.3340704143047333,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546384692192078,0.2258402854204177,1.0435690879821775,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564659476280212,0.378327876329422,0.378327876329422,1.0,1.0,-3.3189785480499268,0.9334302544593812,2.3855483531951904,0.1826769560575485,0.8956172466278076,0.8956172466278076,0.0,235.512924194336,241.0,45093.31640625,0.0,3417.893310546875,1.0,280.34210205078125,283.3001708984375,293.1387634277344,293.99176025390625,293.1499938964844,293.1499938964844,280.6499938964844,36142.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639803171157837,3.639827251434326,8.839935503601737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.46240234375,0.0,1522.9132080078125,1895.4371337890625,0.0,4300.0,0.9031065702438354,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654262185096741,0.3647875785827636,0.3332571685314178,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680882453918457,0.5392889976501465,0.51485675573349,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.981384575366974,0.7689475417137146,0.5381066799163818,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531516551971436,0.3470053374767303,0.3340704143047333,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546384692192078,0.2258402854204177,1.0435690879821775,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564659476280212,0.378327876329422,0.378327876329422,1.0,1.0,-3.3189785480499268,0.9334302544593812,2.3855483531951904,0.1826769560575485,0.8956172466278076,0.8956172466278076,0.0,235.512924194336,241.0,45093.31640625,0.0,3417.893310546875,1.0,280.34210205078125,283.3001708984375,293.1387634277344,293.99176025390625,293.1499938964844,293.1499938964844,280.6499938964844,36142.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639803171157837,3.639827251434326,8.839935503601737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.46240234375,0.0,1522.9132080078125,1895.4371337890625,0.0,4300.0,0.9031065702438354,1.0,0.0,3.0,1.0,0.0
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642149329185486,0.3650628328323364,0.3333531618118286,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664224147796631,0.5391063094139099,0.5144967436790466,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813446402549744,0.7730175256729126,0.5407555103302002,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523444294929504,0.347767025232315,0.3346476852893829,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6538709402084351,0.2263178527355194,1.0452018976211548,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581836938858032,0.3778747916221618,0.3778747916221618,1.0,1.0,-3.3244948387146,0.9339513182640076,2.390543460845948,0.1818451881408691,0.8986061811447144,0.8986061811447144,0.0,237.40847778320312,244.0,44004.76171875,0.0,3441.33251953125,1.0,280.64166259765625,283.5267333984375,293.06121826171875,293.8352966308594,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6413731575012207,3.64139723777771,8.847563321978669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.7646484375,0.0,1523.152099609375,1895.4371337890625,0.0,4300.0,0.9033254981040956,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642149329185486,0.3650628328323364,0.3333531618118286,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664224147796631,0.5391063094139099,0.5144967436790466,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813446402549744,0.7730175256729126,0.5407555103302002,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523444294929504,0.347767025232315,0.3346476852893829,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6538709402084351,0.2263178527355194,1.0452018976211548,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581836938858032,0.3778747916221618,0.3778747916221618,1.0,1.0,-3.3244948387146,0.9339513182640076,2.390543460845948,0.1818451881408691,0.8986061811447144,0.8986061811447144,0.0,237.40847778320312,244.0,44004.76171875,0.0,3441.33251953125,1.0,280.64166259765625,283.5267333984375,293.06121826171875,293.8352966308594,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6413731575012207,3.64139723777771,8.847563321978669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.7646484375,0.0,1523.152099609375,1895.4371337890625,0.0,4300.0,0.9033254981040956,1.0,0.0,3.0,1.0,0.0
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7635994553565979,0.3657238185405731,0.3339492678642273,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653637766838074,0.5394259691238403,0.5147774815559387,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817938208580016,0.7775848507881165,0.5438879132270813,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521166205406189,0.3489338755607605,0.335745096206665,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537246704101562,0.227133646607399,1.0489168167114258,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604948043823242,0.3775613605976105,0.3775613605976105,1.0,1.0,-3.3351004123687744,0.9365469217300416,2.3985536098480225,0.182068333029747,0.9041617512702942,0.9041617512702942,0.0,239.2713623046875,247.0,43051.4296875,0.0,3476.4287109375,1.0,280.94171142578125,283.7562866210937,292.9981384277344,293.7067565917969,293.1499938964844,293.1499938964844,280.6499938964844,35702.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6518032550811768,3.651827096939087,8.898319947547861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.17236328125,0.0,1532.949462890625,1895.4371337890625,0.0,4300.0,0.9054968953132628,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7635994553565979,0.3657238185405731,0.3339492678642273,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653637766838074,0.5394259691238403,0.5147774815559387,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817938208580016,0.7775848507881165,0.5438879132270813,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521166205406189,0.3489338755607605,0.335745096206665,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537246704101562,0.227133646607399,1.0489168167114258,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604948043823242,0.3775613605976105,0.3775613605976105,1.0,1.0,-3.3351004123687744,0.9365469217300416,2.3985536098480225,0.182068333029747,0.9041617512702942,0.9041617512702942,0.0,239.2713623046875,247.0,43051.4296875,0.0,3476.4287109375,1.0,280.94171142578125,283.7562866210937,292.9981384277344,293.7067565917969,293.1499938964844,293.1499938964844,280.6499938964844,35702.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6518032550811768,3.651827096939087,8.898319947547861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.17236328125,0.0,1532.949462890625,1895.4371337890625,0.0,4300.0,0.9054968953132628,1.0,0.0,3.0,1.0,0.0
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609918117523193,0.3646718561649322,0.3336440324783325,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623294234275818,0.5380786657333374,0.5141850113868713,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.980163037776947,0.7796177864074707,0.5459510684013367,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502114176750183,0.3489287495613098,0.3362607359886169,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.6520348787307739,0.2270786166191101,1.0507036447525024,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627252697944641,0.3772479593753814,0.3772479593753814,1.0,1.0,-3.3392889499664307,0.9370046257972716,2.4022841453552246,0.1818752586841583,0.9045603275299072,0.9045603275299072,0.0,242.64659118652344,250.0,44165.171875,0.0,3505.37353515625,1.0,280.65777587890625,283.5448913574219,293.0953063964844,293.9193725585937,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660151720046997,3.6601758003234863,8.939051667766762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.10400390625,0.0,1542.9544677734375,1895.4371337890625,0.0,4300.0,0.9074000716209412,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609918117523193,0.3646718561649322,0.3336440324783325,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623294234275818,0.5380786657333374,0.5141850113868713,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.980163037776947,0.7796177864074707,0.5459510684013367,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502114176750183,0.3489287495613098,0.3362607359886169,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.6520348787307739,0.2270786166191101,1.0507036447525024,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627252697944641,0.3772479593753814,0.3772479593753814,1.0,1.0,-3.3392889499664307,0.9370046257972716,2.4022841453552246,0.1818752586841583,0.9045603275299072,0.9045603275299072,0.0,242.64659118652344,250.0,44165.171875,0.0,3505.37353515625,1.0,280.65777587890625,283.5448913574219,293.0953063964844,293.9193725585937,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660151720046997,3.6601758003234863,8.939051667766762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.10400390625,0.0,1542.9544677734375,1895.4371337890625,0.0,4300.0,0.9074000716209412,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7587146162986755,0.3635444939136505,0.3329150080680847,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8598441481590271,0.53675377368927,0.513252854347229,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783530235290528,0.7798250913619995,0.5463657975196838,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7483962178230286,0.3484174013137817,0.3360415697097778,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.650342583656311,0.2266235798597335,1.0497829914093018,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,297.63458251953125,297.2221374511719,284.9347229003906,1.0,0.663516640663147,0.3770912289619446,0.3770912289619446,1.0,1.0,-3.336426258087158,0.9355890154838562,2.400837182998657,0.1812270432710647,0.9031438827514648,0.9031438827514648,0.0,244.9002227783203,250.0,45143.94921875,0.0,3511.544189453125,1.0,280.4009094238281,283.36590576171875,293.1564025878906,294.0960693359375,293.1499938964844,293.1499938964844,280.3500061035156,35897.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6618616580963135,3.6618857383728014,8.947405945036735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.36279296875,0.0,1545.6390380859375,1895.4371337890625,0.0,4300.0,0.9078158736228944,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7559693455696106,0.3621529936790466,0.3318468034267425,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8568956851959229,0.5351208448410034,0.5119288563728333,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9760275483131408,0.7796988487243652,0.5464171171188354,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7461522817611694,0.3476451337337494,0.3355155289173126,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6482087969779968,0.2259279489517212,1.0476278066635132,284.8907165527344,284.95001220703125,298.681640625,288.1678161621094,297.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640356183052063,0.3768578767776489,0.3768578767776489,1.0,1.0,-3.3303921222686768,0.932912290096283,2.397479772567749,0.1800194680690765,0.9021941423416138,0.9021941423416138,0.0,247.3816680908203,253.0,45202.8671875,0.0,3511.61865234375,1.0,280.3580322265625,283.31231689453125,293.1659240722656,294.0675354003906,293.1499938964844,293.1499938964844,280.04998779296875,35987.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661293268203736,3.6613173484802246,8.944629144025384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.2978515625,0.0,1545.671875,1895.4371337890625,0.0,4300.0,0.9077783226966858,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503081560134888,0.3589362800121307,0.3293146193027496,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8508389592170715,0.5313161015510559,0.5087552070617676,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9710752964019777,0.7788611054420471,0.5461409687995911,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414257526397705,0.3456225097179413,0.333984762430191,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435841917991638,0.2240626811981201,1.0410399436950684,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.664425790309906,0.3763911426067352,0.3763911426067352,1.0,1.0,-3.313442707061768,0.9259156584739684,2.3875269889831543,0.177029937505722,0.8971513509750366,0.8971513509750366,0.0,252.20803833007807,256.0,46102.83203125,0.0,3499.655029296875,1.0,280.0581970214844,283.0778503417969,293.21807861328125,294.1830139160156,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6533265113830566,3.653350591659546,8.905745403353649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.54248046875,0.0,1538.6219482421875,1895.4371337890625,0.0,4300.0,0.9061607718467712,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503081560134888,0.3589362800121307,0.3293146193027496,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8508389592170715,0.5313161015510559,0.5087552070617676,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9710752964019777,0.7788611054420471,0.5461409687995911,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414257526397705,0.3456225097179413,0.333984762430191,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435841917991638,0.2240626811981201,1.0410399436950684,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.664425790309906,0.3763911426067352,0.3763911426067352,1.0,1.0,-3.313442707061768,0.9259156584739684,2.3875269889831543,0.177029937505722,0.8971513509750366,0.8971513509750366,0.0,252.20803833007807,256.0,46102.83203125,0.0,3499.655029296875,1.0,280.0581970214844,283.0778503417969,293.21807861328125,294.1830139160156,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6533265113830566,3.653350591659546,8.905745403353649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.54248046875,0.0,1538.6219482421875,1895.4371337890625,0.0,4300.0,0.9061607718467712,1.0,0.0,3.0,1.0,0.0
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462336421012878,0.35707688331604,0.3273681700229645,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463685512542725,0.5287851095199585,0.5060897469520569,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678273797035216,0.7801210284233093,0.5466309189796448,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7379530668258667,0.3444000780582428,0.3326839208602905,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399709582328796,0.2226437330245971,1.0344659090042114,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.664488673210144,0.3759244084358215,0.3759244084358215,1.0,1.0,-3.299002885818481,0.9197676181793212,2.37923526763916,0.1741189211606979,0.8969978094100952,0.8969978094100952,0.0,255.6584625244141,244.0,44797.41796875,0.0,3485.798095703125,1.0,280.3421630859375,283.275634765625,293.1078186035156,293.94805908203125,293.1499938964844,293.1499938964844,280.6499938964844,36155.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646868944168091,3.646892786026001,8.874289392224455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.29931640625,0.0,1530.847412109375,1895.4371337890625,0.0,4300.0,0.904691219329834,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462336421012878,0.35707688331604,0.3273681700229645,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463685512542725,0.5287851095199585,0.5060897469520569,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678273797035216,0.7801210284233093,0.5466309189796448,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7379530668258667,0.3444000780582428,0.3326839208602905,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399709582328796,0.2226437330245971,1.0344659090042114,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.664488673210144,0.3759244084358215,0.3759244084358215,1.0,1.0,-3.299002885818481,0.9197676181793212,2.37923526763916,0.1741189211606979,0.8969978094100952,0.8969978094100952,0.0,255.6584625244141,244.0,44797.41796875,0.0,3485.798095703125,1.0,280.3421630859375,283.275634765625,293.1078186035156,293.94805908203125,293.1499938964844,293.1499938964844,280.6499938964844,36155.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646868944168091,3.646892786026001,8.874289392224455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.29931640625,0.0,1530.847412109375,1895.4371337890625,0.0,4300.0,0.904691219329834,1.0,0.0,3.0,1.0,0.0
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484714984893799,0.3564598262310028,0.3264331817626953,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488697409629822,0.5275899171829224,0.5045402646064758,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.972643792629242,0.7830050587654114,0.5482833981513977,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403852343559265,0.3442017436027527,0.3321146965026855,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416124105453491,0.2220225185155868,1.030034422874451,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726318359375,297.1796875,285.0186767578125,1.0,0.6608495116233826,0.3759129047393799,0.3759129047393799,1.0,1.0,-3.2919843196868896,0.917356014251709,2.3746283054351807,0.1734280586242675,0.8993604183197021,0.8993604183197021,0.0,250.8816680908203,232.0,43558.921875,0.0,3442.818359375,1.0,280.6417236328125,283.49371337890625,293.018798828125,293.7716064453125,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647045612335205,3.6470694541931152,8.875149433151819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.9228515625,0.0,1529.736083984375,1895.4371337890625,0.0,4300.0,0.9046178460121156,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484714984893799,0.3564598262310028,0.3264331817626953,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488697409629822,0.5275899171829224,0.5045402646064758,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.972643792629242,0.7830050587654114,0.5482833981513977,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403852343559265,0.3442017436027527,0.3321146965026855,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416124105453491,0.2220225185155868,1.030034422874451,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726318359375,297.1796875,285.0186767578125,1.0,0.6608495116233826,0.3759129047393799,0.3759129047393799,1.0,1.0,-3.2919843196868896,0.917356014251709,2.3746283054351807,0.1734280586242675,0.8993604183197021,0.8993604183197021,0.0,250.8816680908203,232.0,43558.921875,0.0,3442.818359375,1.0,280.6417236328125,283.49371337890625,293.018798828125,293.7716064453125,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647045612335205,3.6470694541931152,8.875149433151819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.9228515625,0.0,1529.736083984375,1895.4371337890625,0.0,4300.0,0.9046178460121156,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541385293006897,0.3564129471778869,0.325957715511322,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.8552091717720032,0.5270577073097229,0.5035656690597534,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812329411506652,0.7865353226661682,0.5503685474395752,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461395263671875,0.3445869088172912,0.3320131003856659,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462953686714172,0.2219298183917999,1.0274553298950195,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558451056480408,0.3759014010429382,0.3759014010429382,1.0,1.0,-3.289520740509033,0.9164949655532836,2.373025894165039,0.1733151227235794,0.9041008353233336,0.9041008353233336,0.0,242.020263671875,220.0,42411.0703125,0.0,3387.43701171875,1.0,280.9417419433594,283.7132568359375,292.9423828125,293.619384765625,293.1499938964844,293.1499938964844,280.6499938964844,35765.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655205965042114,3.655229806900024,8.914910267776577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.4150390625,0.0,1537.207763671875,1895.4371337890625,0.0,4300.0,0.9062988758087158,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541385293006897,0.3564129471778869,0.325957715511322,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.8552091717720032,0.5270577073097229,0.5035656690597534,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812329411506652,0.7865353226661682,0.5503685474395752,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461395263671875,0.3445869088172912,0.3320131003856659,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462953686714172,0.2219298183917999,1.0274553298950195,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558451056480408,0.3759014010429382,0.3759014010429382,1.0,1.0,-3.289520740509033,0.9164949655532836,2.373025894165039,0.1733151227235794,0.9041008353233336,0.9041008353233336,0.0,242.020263671875,220.0,42411.0703125,0.0,3387.43701171875,1.0,280.9417419433594,283.7132568359375,292.9423828125,293.619384765625,293.1499938964844,293.1499938964844,280.6499938964844,35765.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655205965042114,3.655229806900024,8.914910267776577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.4150390625,0.0,1537.207763671875,1895.4371337890625,0.0,4300.0,0.9062988758087158,1.0,0.0,3.0,1.0,0.0
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7574413418769836,0.3559223115444183,0.3256221711635589,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8589535355567932,0.5263537764549255,0.5030049681663513,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9857630133628844,0.787491500377655,0.5512441992759705,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7495340704917908,0.3445166349411011,0.3319462537765503,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6491319537162781,0.2217409759759903,1.026280403137207,285.0682373046875,284.95001220703125,298.5367736816406,288.12896728515625,297.5663452148437,297.1920471191406,285.0611572265625,1.0,0.65301913022995,0.3758956491947174,0.3758956491947174,1.0,1.0,-3.288010597229004,0.9159655570983888,2.3720450401306152,0.1733437180519104,0.9036767482757568,0.9036767482757568,0.0,237.07861328125,220.0,43357.12890625,0.0,3356.270751953125,1.0,280.6984558105469,283.5482177734375,293.0099792480469,293.8233642578125,293.1499938964844,293.1499938964844,280.6499938964844,35815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658903360366821,3.658927440643311,8.932955779528129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.52099609375,0.0,1541.7127685546875,1895.4371337890625,0.0,4300.0,0.9071086049079896,1.0,0.0,3.0,1.0,0.0
12158160,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.760116696357727,0.3549259603023529,0.3247419893741607,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.862134575843811,0.5251227617263794,0.5018743872642517,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9895108342170716,0.7877140641212463,0.551456093788147,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7524511218070984,0.3440631031990051,0.3314937949180603,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6515330672264099,0.2212695926427841,1.0238834619522097,285.0193176269531,284.95001220703125,298.5175170898437,288.1231994628906,297.5559387207031,297.1853942871094,285.0176086425781,1.0,0.649825930595398,0.3757825195789337,0.3757825195789337,1.0,1.0,-3.282428979873657,0.9137936234474182,2.368635416030884,0.1726518273353576,0.9036099314689636,0.9036099314689636,0.0,232.426010131836,208.0,43425.81640625,0.0,3317.603759765625,1.0,280.6578063964844,283.4966125488281,293.0271911621094,293.81134033203125,293.1499938964844,293.1499938964844,280.3500061035156,35874.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6606595516204834,3.6606836318969727,8.941532883000036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.1611328125,0.0,1544.11572265625,1895.4371337890625,0.0,4300.0,0.9075661301612854,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649208903312683,0.3521198332309723,0.3221487998962402,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680626749992371,0.5217265486717224,0.4986396431922912,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961971044540404,0.7870303392410278,0.5509850382804871,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578591108322144,0.3424153923988342,0.3298366367816925,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558329463005066,0.2197192311286926,1.0162591934204102,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284423828125,297.16375732421875,284.8171081542969,1.0,0.6424646377563477,0.3755562603473663,0.3755562603473663,1.0,1.0,-3.263704776763916,0.9069045782089232,2.356800079345703,0.170352041721344,0.9002294540405273,0.9002294540405273,0.0,223.10061645507807,196.0,44330.29296875,0.0,3223.8056640625,1.0,280.358154296875,283.2582397460937,293.0858764648437,293.9391784667969,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658270359039306,3.658294439315796,8.929865202844667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.56787109375,0.0,1543.01318359375,1895.4371337890625,0.0,4300.0,0.9071661829948424,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649208903312683,0.3521198332309723,0.3221487998962402,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680626749992371,0.5217265486717224,0.4986396431922912,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961971044540404,0.7870303392410278,0.5509850382804871,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578591108322144,0.3424153923988342,0.3298366367816925,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558329463005066,0.2197192311286926,1.0162591934204102,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284423828125,297.16375732421875,284.8171081542969,1.0,0.6424646377563477,0.3755562603473663,0.3755562603473663,1.0,1.0,-3.263704776763916,0.9069045782089232,2.356800079345703,0.170352041721344,0.9002294540405273,0.9002294540405273,0.0,223.10061645507807,196.0,44330.29296875,0.0,3223.8056640625,1.0,280.358154296875,283.2582397460937,293.0858764648437,293.9391784667969,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658270359039306,3.658294439315796,8.929865202844667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.56787109375,0.0,1543.01318359375,1895.4371337890625,0.0,4300.0,0.9071661829948424,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688372135162354,0.3486891686916351,0.3189245760440826,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730947375297546,0.5175545811653137,0.4945955276489258,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858211398124695,0.5457996726036072,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624269127845764,0.340106338262558,0.3275082409381866,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592016220092773,0.2175749093294143,1.005864500999451,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.633675754070282,0.3753300011157989,0.3753300011157989,1.0,1.0,-3.232424259185791,0.8958008885383606,2.336623191833496,0.1674522906541824,0.8940377831459045,0.8940377831459045,0.0,214.23956298828125,184.0,45065.73828125,0.0,3107.365966796875,1.0,280.0582275390625,283.01641845703125,293.1261291503906,294.0337829589844,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646062612533569,3.64608645439148,8.870365491020493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.89892578125,0.0,1531.406494140625,1895.4371337890625,0.0,4300.0,0.9046143293380736,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688372135162354,0.3486891686916351,0.3189245760440826,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730947375297546,0.5175545811653137,0.4945955276489258,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858211398124695,0.5457996726036072,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624269127845764,0.340106338262558,0.3275082409381866,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592016220092773,0.2175749093294143,1.005864500999451,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.633675754070282,0.3753300011157989,0.3753300011157989,1.0,1.0,-3.232424259185791,0.8958008885383606,2.336623191833496,0.1674522906541824,0.8940377831459045,0.8940377831459045,0.0,214.23956298828125,184.0,45065.73828125,0.0,3107.365966796875,1.0,280.0582275390625,283.01641845703125,293.1261291503906,294.0337829589844,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646062612533569,3.64608645439148,8.870365491020493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.89892578125,0.0,1531.406494140625,1895.4371337890625,0.0,4300.0,0.9046143293380736,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.7739629149436951,0.3465756773948669,0.3163135945796966,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8792731761932373,0.5146049857139587,0.4910825192928314,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.9990000128746032,0.7890799641609192,0.5307753682136536,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7679378390312195,0.3385657966136932,0.3254481554031372,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.66328364610672,0.2158934473991394,0.9958685636520386,284.74658203125,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7464904785156,1.0,0.6235507130622864,0.3755209445953369,0.3755209445953369,1.0,1.0,-3.193522930145264,0.8833907842636108,2.3101322650909424,0.1632793694734573,0.8924716114997864,0.8924716114997864,0.0,204.63577270507807,172.0,43515.09765625,0.0,2970.9326171875,1.0,280.34197998046875,283.2019958496094,293.0003662109375,293.7711486816406,293.1499938964844,293.1499938964844,280.6499938964844,36293.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634530067443848,3.634553909301758,8.814340617391281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.658203125,0.0,1518.2110595703125,1895.4371337890625,0.0,4300.0,0.9020261764526368,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.7739629149436951,0.3465756773948669,0.3163135945796966,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8792731761932373,0.5146049857139587,0.4910825192928314,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.9990000128746032,0.7890799641609192,0.5307753682136536,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7679378390312195,0.3385657966136932,0.3254481554031372,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.66328364610672,0.2158934473991394,0.9958685636520386,284.74658203125,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7464904785156,1.0,0.6235507130622864,0.3755209445953369,0.3755209445953369,1.0,1.0,-3.193522930145264,0.8833907842636108,2.3101322650909424,0.1632793694734573,0.8924716114997864,0.8924716114997864,0.0,204.63577270507807,172.0,43515.09765625,0.0,2970.9326171875,1.0,280.34197998046875,283.2019958496094,293.0003662109375,293.7711486816406,293.1499938964844,293.1499938964844,280.6499938964844,36293.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634530067443848,3.634553909301758,8.814340617391281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.658203125,0.0,1518.2110595703125,1895.4371337890625,0.0,4300.0,0.9020261764526368,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.78226637840271,0.3456743955612182,0.3149476051330566,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887181878089905,0.5129480361938477,0.4889159798622131,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.796515941619873,0.5121556520462036,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763555645942688,0.33799809217453,0.3243498504161834,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700570583343506,0.215025395154953,0.989381730556488,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129482388496399,0.3757118880748749,0.3757118880748749,1.0,1.0,-3.157764911651612,0.8719956278800964,2.28576922416687,0.1601164788007736,0.8931947946548462,0.8931947946548462,0.0,193.639877319336,160.0,42027.17578125,0.0,2837.35107421875,1.0,280.6416015625,283.4078674316406,292.8923645019531,293.5611267089844,293.1499938964844,293.1499938964844,280.95001220703125,36139.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62881064414978,3.6288344860076895,8.786621492617996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.35791015625,0.0,1510.7606201171875,1895.4371337890625,0.0,4300.0,0.9006494879722595,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.78226637840271,0.3456743955612182,0.3149476051330566,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887181878089905,0.5129480361938477,0.4889159798622131,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.796515941619873,0.5121556520462036,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763555645942688,0.33799809217453,0.3243498504161834,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700570583343506,0.215025395154953,0.989381730556488,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129482388496399,0.3757118880748749,0.3757118880748749,1.0,1.0,-3.157764911651612,0.8719956278800964,2.28576922416687,0.1601164788007736,0.8931947946548462,0.8931947946548462,0.0,193.639877319336,160.0,42027.17578125,0.0,2837.35107421875,1.0,280.6416015625,283.4078674316406,292.8923645019531,293.5611267089844,293.1499938964844,293.1499938964844,280.95001220703125,36139.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62881064414978,3.6288344860076895,8.786621492617996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.35791015625,0.0,1510.7606201171875,1895.4371337890625,0.0,4300.0,0.9006494879722595,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7872205376625061,0.3454257249832153,0.3144524991512298,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8943129181861877,0.5123607516288757,0.48806893825531,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8012261390686035,0.5020028352737427,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7813752889633179,0.3379159271717071,0.3239970207214355,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6742423176765442,0.2148003578186035,0.98708176612854,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,297.5025939941406,297.19244384765625,285.035400390625,1.0,0.6075735688209534,0.3758073449134826,0.3758073449134826,1.0,1.0,-3.140753746032715,0.8665761947631836,2.2741775512695312,0.1586307287216186,0.894932210445404,0.894932210445404,0.0,187.8969116210937,160.0,40896.77734375,0.0,2772.0234375,1.0,280.89813232421875,283.5746765136719,292.8202209472656,293.36968994140625,293.1499938964844,293.1499938964844,280.95001220703125,36029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628511428833008,3.628535270690918,8.785171985437046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.7705078125,0.0,1509.6090087890625,1895.4371337890625,0.0,4300.0,0.9005420804023743,1.0,0.0,3.0,1.0,0.0
