time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7928009033203125,0.3452940583229065,0.3141332268714905,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9005699753761292,0.5119140148162842,0.4874266386032104,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8064805269241333,0.4912723898887634,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7870100140571594,0.3379544019699096,0.3238027095794678,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.6790307760238647,0.2147058546543121,0.9854866862297058,285.0648498535156,284.95001220703125,298.2906799316406,288.0474548339844,297.5130615234375,297.2167053222656,285.065185546875,1.0,0.6021891832351685,0.3760969936847687,0.3760969936847687,1.0,1.0,-3.124544382095337,0.8619239330291748,2.262620449066162,0.1577315777540207,0.8961032032966614,0.8961032032966614,0.0,182.01336669921875,163.0,40637.56640625,0.0,2708.1826171875,1.0,280.9415283203125,283.614990234375,292.7959899902344,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35940.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63047456741333,3.63049840927124,8.794680752544082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.087890625,0.0,1511.11181640625,1895.4371337890625,0.0,4300.0,0.9008864164352416,1.0,0.0,3.0,1.0,0.0
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996742129325867,0.3452467620372772,0.3137955069541931,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.908315360546112,0.5112937092781067,0.4865160286426544,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171640634536743,0.4785539805889129,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941076755523682,0.3382715582847595,0.3237831890583038,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851086616516113,0.2147936373949051,0.9843291640281676,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964158177375793,0.3766762912273407,0.3766762912273407,1.0,1.0,-3.1063153743743896,0.857427179813385,2.2488882541656494,0.1573330163955688,0.9014889001846312,0.9014889001846312,0.0,175.22384643554688,166.0,39553.78125,0.0,2636.213134765625,1.0,281.2416076660156,283.8358459472656,292.7086181640625,293.2113952636719,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640724658966065,3.640748500823975,8.844412491271214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.3095703125,0.0,1520.6893310546875,1895.4371337890625,0.0,4300.0,0.9030196666717528,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996742129325867,0.3452467620372772,0.3137955069541931,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.908315360546112,0.5112937092781067,0.4865160286426544,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171640634536743,0.4785539805889129,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941076755523682,0.3382715582847595,0.3237831890583038,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851086616516113,0.2147936373949051,0.9843291640281676,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964158177375793,0.3766762912273407,0.3766762912273407,1.0,1.0,-3.1063153743743896,0.857427179813385,2.2488882541656494,0.1573330163955688,0.9014889001846312,0.9014889001846312,0.0,175.22384643554688,166.0,39553.78125,0.0,2636.213134765625,1.0,281.2416076660156,283.8358459472656,292.7086181640625,293.2113952636719,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640724658966065,3.640748500823975,8.844412491271214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.3095703125,0.0,1520.6893310546875,1895.4371337890625,0.0,4300.0,0.9030196666717528,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.801670253276825,0.3436789214611053,0.3127797544002533,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107571840286256,0.5091790556907654,0.484948992729187,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242419958114624,0.4735482633113861,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966446876525879,0.3375555872917175,0.3233875632286072,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.687240481376648,0.2142195999622345,0.982563018798828,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934399366378784,0.3772555887699127,0.3772555887699127,1.0,1.0,-3.094594717025757,0.855078935623169,2.239515781402588,0.1579092442989349,0.9014372229576112,0.9014372229576112,0.0,172.4274139404297,169.0,40411.95703125,0.0,2598.619140625,1.0,280.9578552246094,283.6089782714844,292.7831726074219,293.384765625,293.1499938964844,293.1499938964844,280.6499938964844,35819.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648265838623047,3.648289918899536,8.881089570422773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.802734375,0.0,1529.8896484375,1895.4371337890625,0.0,4300.0,0.9047544598579408,1.0,0.0,3.0,1.0,0.0
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.801670253276825,0.3436789214611053,0.3127797544002533,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107571840286256,0.5091790556907654,0.484948992729187,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242419958114624,0.4735482633113861,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966446876525879,0.3375555872917175,0.3233875632286072,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.687240481376648,0.2142195999622345,0.982563018798828,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934399366378784,0.3772555887699127,0.3772555887699127,1.0,1.0,-3.094594717025757,0.855078935623169,2.239515781402588,0.1579092442989349,0.9014372229576112,0.9014372229576112,0.0,172.4274139404297,169.0,40411.95703125,0.0,2598.619140625,1.0,280.9578552246094,283.6089782714844,292.7831726074219,293.384765625,293.1499938964844,293.1499938964844,280.6499938964844,35819.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648265838623047,3.648289918899536,8.881089570422773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.802734375,0.0,1529.8896484375,1895.4371337890625,0.0,4300.0,0.9047544598579408,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988540530204773,0.3408140838146209,0.3104714751243591,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9076996445655824,0.5056077837944031,0.481905847787857,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275476694107056,0.4749034643173218,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945672869682312,0.3356401920318603,0.321855366230011,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850855350494385,0.2126610279083252,0.9767277240753174,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918136239051819,0.3775475323200226,0.3775475323200226,1.0,1.0,-3.0809357166290283,0.8513010144233704,2.229634523391724,0.1574965864419937,0.8985564708709717,0.8985564708709717,0.0,172.52088928222656,172.0,41328.46484375,0.0,2572.76123046875,1.0,280.65826416015625,283.3697509765625,292.8326721191406,293.5014953613281,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64792275428772,3.647946834564209,8.879419510776643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.08056640625,0.0,1531.072021484375,1895.4371337890625,0.0,4300.0,0.9048136472702026,1.0,0.0,3.0,1.0,0.0
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988540530204773,0.3408140838146209,0.3104714751243591,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9076996445655824,0.5056077837944031,0.481905847787857,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275476694107056,0.4749034643173218,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945672869682312,0.3356401920318603,0.321855366230011,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850855350494385,0.2126610279083252,0.9767277240753174,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918136239051819,0.3775475323200226,0.3775475323200226,1.0,1.0,-3.0809357166290283,0.8513010144233704,2.229634523391724,0.1574965864419937,0.8985564708709717,0.8985564708709717,0.0,172.52088928222656,172.0,41328.46484375,0.0,2572.76123046875,1.0,280.65826416015625,283.3697509765625,292.8326721191406,293.5014953613281,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64792275428772,3.647946834564209,8.879419510776643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.08056640625,0.0,1531.072021484375,1895.4371337890625,0.0,4300.0,0.9048136472702026,1.0,0.0,3.0,1.0,0.0
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952304482460022,0.3389508724212646,0.3085052073001861,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036020040512084,0.5029566884040833,0.4791030287742615,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.830860435962677,0.4781892895698547,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914089560508728,0.334238588809967,0.3203436434268951,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817551255226135,0.211270198225975,0.9701135158538818,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910276770591736,0.3778395056724548,0.3778395056724548,1.0,1.0,-3.069376230239868,0.8482027649879456,2.2211735248565674,0.1571655124425888,0.9006035327911377,0.9006035327911377,0.0,173.59947204589844,175.0,40115.82421875,0.0,2556.270263671875,1.0,280.9421691894531,283.5668640136719,292.7109680175781,293.2627258300781,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649894952774048,3.649919033050537,8.889023206393176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.30859375,0.0,1532.510986328125,1895.4371337890625,0.0,4300.0,0.9052119851112366,1.0,0.0,3.0,1.0,0.0
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952304482460022,0.3389508724212646,0.3085052073001861,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036020040512084,0.5029566884040833,0.4791030287742615,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.830860435962677,0.4781892895698547,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914089560508728,0.334238588809967,0.3203436434268951,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817551255226135,0.211270198225975,0.9701135158538818,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910276770591736,0.3778395056724548,0.3778395056724548,1.0,1.0,-3.069376230239868,0.8482027649879456,2.2211735248565674,0.1571655124425888,0.9006035327911377,0.9006035327911377,0.0,173.59947204589844,175.0,40115.82421875,0.0,2556.270263671875,1.0,280.9421691894531,283.5668640136719,292.7109680175781,293.2627258300781,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649894952774048,3.649919033050537,8.889023206393176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.30859375,0.0,1532.510986328125,1895.4371337890625,0.0,4300.0,0.9052119851112366,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7935736775398254,0.3378790318965912,0.3077779412269592,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.901729166507721,0.5015351176261902,0.4779979586601257,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.8321073055267334,0.479969173669815,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7899467349052429,0.333500474691391,0.319807767868042,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6801855564117432,0.2105470150709152,0.9674310088157654,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,297.4682922363281,297.2526550292969,284.8714599609375,1.0,0.590942919254303,0.3779854774475097,0.3779854774475097,1.0,1.0,-3.0654456615448,0.8472706079483032,2.218174934387207,0.15725639462471,0.8988939523696899,0.8988939523696899,0.0,174.2848663330078,175.0,40974.3046875,0.0,2552.347412109375,1.0,280.6986999511719,283.3999938964844,292.7623291015625,293.4407958984375,293.1499938964844,293.1499938964844,280.6499938964844,36011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649738073348999,3.649762153625488,8.888258662409498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.8115234375,0.0,1532.9613037109375,1895.4371337890625,0.0,4300.0,0.90518319606781,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7910539507865906,0.3364292085170746,0.306653082370758,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8990157246589661,0.4997239410877228,0.4764870107173919,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.8326341509819031,0.4826663732528686,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7877472043037415,0.3324791193008423,0.3190007507801056,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.6779454946517944,0.2096088826656341,0.9638673067092896,284.8268127441406,284.95001220703125,298.0010681152344,287.9353332519531,297.450439453125,297.2401428222656,284.8249206542969,1.0,0.5909135937690735,0.3781108856201172,0.3781108856201172,1.0,1.0,-3.060267448425293,0.8458636403083801,2.2144038677215576,0.1571660190820694,0.8975033760070801,0.8975033760070801,0.0,175.35784912109375,178.0,40995.29296875,0.0,2548.0791015625,1.0,280.65771484375,283.3476867675781,292.766357421875,293.4093933105469,293.1499938964844,293.1499938964844,280.95001220703125,36099.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647085428237915,3.647109508514404,8.875343837644323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.3408203125,0.0,1530.67138671875,1895.4371337890625,0.0,4300.0,0.9046784043312072,1.0,0.0,3.0,1.0,0.0
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863612771034241,0.33454430103302,0.3047614097595215,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938302397727966,0.4970801472663879,0.473792016506195,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346486687660217,0.4880848824977875,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835371494293213,0.3310886025428772,0.3175724148750305,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735594272613525,0.2081021666526794,0.9569629430770874,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910946726799011,0.3783617317676544,0.3783617317676544,1.0,1.0,-3.051245212554932,0.8434960246086121,2.207749128341675,0.1569942831993103,0.8991933465003967,0.8991933465003967,0.0,177.58387756347656,181.0,39786.5546875,0.0,2542.5263671875,1.0,280.942138671875,283.5473327636719,292.6484069824219,293.17877197265625,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6468935012817374,3.646917581558228,8.874409331838251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.0380859375,0.0,1529.6063232421875,1895.4371337890625,0.0,4300.0,0.9045823216438292,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863612771034241,0.33454430103302,0.3047614097595215,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938302397727966,0.4970801472663879,0.473792016506195,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346486687660217,0.4880848824977875,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835371494293213,0.3310886025428772,0.3175724148750305,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735594272613525,0.2081021666526794,0.9569629430770874,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910946726799011,0.3783617317676544,0.3783617317676544,1.0,1.0,-3.051245212554932,0.8434960246086121,2.207749128341675,0.1569942831993103,0.8991933465003967,0.8991933465003967,0.0,177.58387756347656,181.0,39786.5546875,0.0,2542.5263671875,1.0,280.942138671875,283.5473327636719,292.6484069824219,293.17877197265625,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6468935012817374,3.646917581558228,8.874409331838251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.0380859375,0.0,1529.6063232421875,1895.4371337890625,0.0,4300.0,0.9045823216438292,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830918431282043,0.3335592746734619,0.3038037121295929,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899962902069092,0.4954308569431305,0.472137987613678,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378576636314392,0.4925111830234527,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805790901184082,0.3304767608642578,0.3169225752353668,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703341007232666,0.2071573734283447,0.9525548219680786,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.591785728931427,0.3786125481128692,0.3786125481128692,1.0,1.0,-3.0473415851593018,0.842851996421814,2.2044894695281982,0.1573915183544159,0.9034992456436156,0.9034992456436156,0.0,179.5640869140625,184.0,38705.546875,0.0,2545.416015625,1.0,281.24176025390625,283.7708435058594,292.5466003417969,292.9993896484375,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6541225910186768,3.654146671295166,8.909627240427653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.98583984375,0.0,1536.1798095703125,1895.4371337890625,0.0,4300.0,0.9060707092285156,1.0,0.0,3.0,1.0,0.0
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830918431282043,0.3335592746734619,0.3038037121295929,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899962902069092,0.4954308569431305,0.472137987613678,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378576636314392,0.4925111830234527,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805790901184082,0.3304767608642578,0.3169225752353668,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703341007232666,0.2071573734283447,0.9525548219680786,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.591785728931427,0.3786125481128692,0.3786125481128692,1.0,1.0,-3.0473415851593018,0.842851996421814,2.2044894695281982,0.1573915183544159,0.9034992456436156,0.9034992456436156,0.0,179.5640869140625,184.0,38705.546875,0.0,2545.416015625,1.0,281.24176025390625,283.7708435058594,292.5466003417969,292.9993896484375,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6541225910186768,3.654146671295166,8.909627240427653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.98583984375,0.0,1536.1798095703125,1895.4371337890625,0.0,4300.0,0.9060707092285156,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787222266197205,0.3313117623329162,0.3023210763931274,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851235508918762,0.4925631880760193,0.4700083434581756,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389534950256348,0.4982134997844696,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767753601074219,0.329064667224884,0.3160231709480285,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664424538612366,0.2057172209024429,0.9476653933525084,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927354097366333,0.3788228631019592,0.3788228631019592,1.0,1.0,-3.042901992797852,0.8419116735458374,2.200990438461304,0.157730758190155,0.9023405909538268,0.9023405909538268,0.0,182.17079162597656,187.0,39558.72265625,0.0,2550.52197265625,1.0,280.957763671875,283.5460510253906,292.6127014160156,293.1633605957031,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657931327819824,3.6579554080963135,8.928210490921629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.07373046875,0.0,1541.413818359375,1895.4371337890625,0.0,4300.0,0.90698504447937,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787222266197205,0.3313117623329162,0.3023210763931274,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851235508918762,0.4925631880760193,0.4700083434581756,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389534950256348,0.4982134997844696,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767753601074219,0.329064667224884,0.3160231709480285,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664424538612366,0.2057172209024429,0.9476653933525084,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927354097366333,0.3788228631019592,0.3788228631019592,1.0,1.0,-3.042901992797852,0.8419116735458374,2.200990438461304,0.157730758190155,0.9023405909538268,0.9023405909538268,0.0,182.17079162597656,187.0,39558.72265625,0.0,2550.52197265625,1.0,280.957763671875,283.5460510253906,292.6127014160156,293.1633605957031,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657931327819824,3.6579554080963135,8.928210490921629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.07373046875,0.0,1541.413818359375,1895.4371337890625,0.0,4300.0,0.90698504447937,1.0,0.0,3.0,1.0,0.0
12159780,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721984386444092,0.3278777003288269,0.2996077537536621,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781114220619202,0.4883628785610199,0.4664811789989471,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373541831970215,0.5061512589454651,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710173726081848,0.3265993595123291,0.3140715062618255,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607277989387512,0.2034449577331543,0.939082682132721,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.593412458896637,0.3790331780910492,0.3790331780910492,1.0,1.0,-3.032284736633301,0.8388797044754028,2.1934049129486084,0.1573298871517181,0.8982808589935303,0.8982808589935303,0.0,185.668701171875,190.0,40416.96484375,0.0,2548.51611328125,1.0,280.658203125,283.3061218261719,292.65338134765625,293.2683410644531,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6532857418060303,3.65330982208252,8.905546451387636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.93505859375,0.0,1537.914306640625,1895.4371337890625,0.0,4300.0,0.9060923457145692,1.0,0.0,3.0,1.0,0.0
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721984386444092,0.3278777003288269,0.2996077537536621,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781114220619202,0.4883628785610199,0.4664811789989471,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373541831970215,0.5061512589454651,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710173726081848,0.3265993595123291,0.3140715062618255,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607277989387512,0.2034449577331543,0.939082682132721,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.593412458896637,0.3790331780910492,0.3790331780910492,1.0,1.0,-3.032284736633301,0.8388797044754028,2.1934049129486084,0.1573298871517181,0.8982808589935303,0.8982808589935303,0.0,185.668701171875,190.0,40416.96484375,0.0,2548.51611328125,1.0,280.658203125,283.3061218261719,292.65338134765625,293.2683410644531,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6532857418060303,3.65330982208252,8.905546451387636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.93505859375,0.0,1537.914306640625,1895.4371337890625,0.0,4300.0,0.9060923457145692,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.768912672996521,0.3264730274677276,0.2981962859630584,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8745531439781189,0.4865233302116394,0.4646050333976745,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.8367102742195129,0.5101936459541321,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680528163909912,0.3255012929439544,0.3129683434963226,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577391028404236,0.2023372054100036,0.934110701084137,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,297.3102111816406,297.166015625,284.89093017578125,1.0,0.5936356782913208,0.379138320684433,0.379138320684433,1.0,1.0,-3.0258867740631104,0.8369973301887512,2.188889503479004,0.1569388955831527,0.8989187479019165,0.8989187479019165,0.0,187.43130493164065,190.0,39372.08203125,0.0,2545.52587890625,1.0,280.9013977050781,283.46209716796875,292.5618591308594,293.0357360839844,293.1499938964844,293.1499938964844,280.95001220703125,36103.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651011943817138,3.651036024093628,8.894464826880721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.68505859375,0.0,1535.0709228515625,1895.4371337890625,0.0,4300.0,0.9056095480918884,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.766427218914032,0.3254813849925995,0.2972351014614105,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8717572689056396,0.4851106405258178,0.4631927907466888,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.8366259932518005,0.513494074344635,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.765752911567688,0.3247140645980835,0.3121778964996338,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6553257703781128,0.2014373242855072,0.9300156235694884,284.9211120605469,284.95001220703125,297.6487121582031,287.7816772460937,297.2947692871094,297.1591491699219,284.92169189453125,1.0,0.5939036011695862,0.3792685866355896,0.3792685866355896,1.0,1.0,-3.021125078201294,0.8357315063476562,2.1853935718536377,0.1567790657281875,0.899139404296875,0.899139404296875,0.0,188.90057373046875,193.0,39157.5703125,0.0,2544.11474609375,1.0,280.9422607421875,283.5038146972656,292.5196533203125,293.01531982421875,293.1499938964844,293.1499938964844,281.25,36053.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650576591491699,3.65060043334961,8.892342862054647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.19140625,0.0,1534.2098388671875,1895.4371337890625,0.0,4300.0,0.9054508209228516,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626214027404785,0.3241360783576965,0.2959542870521545,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673344850540161,0.4830071926116943,0.4611103534698486,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375326991081238,0.5189957618713379,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622290849685669,0.3237150907516479,0.3111697733402252,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515145897865295,0.2000770419836044,0.9237847924232484,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946391224861145,0.3795290887355804,0.3795290887355804,1.0,1.0,-3.014989137649536,0.8343515992164612,2.18063759803772,0.1568585336208343,0.902595043182373,0.902595043182373,0.0,191.4464263916016,196.0,38036.3125,0.0,2545.65087890625,1.0,281.2417907714844,283.7266540527344,292.40631103515625,292.8207092285156,293.1499938964844,293.1499938964844,280.95001220703125,35869.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6548197269439697,3.654843807220459,8.913027045309718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.04443359375,0.0,1537.5584716796875,1895.4371337890625,0.0,4300.0,0.906281054019928,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626214027404785,0.3241360783576965,0.2959542870521545,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673344850540161,0.4830071926116943,0.4611103534698486,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375326991081238,0.5189957618713379,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622290849685669,0.3237150907516479,0.3111697733402252,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515145897865295,0.2000770419836044,0.9237847924232484,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946391224861145,0.3795290887355804,0.3795290887355804,1.0,1.0,-3.014989137649536,0.8343515992164612,2.18063759803772,0.1568585336208343,0.902595043182373,0.902595043182373,0.0,191.4464263916016,196.0,38036.3125,0.0,2545.65087890625,1.0,281.2417907714844,283.7266540527344,292.40631103515625,292.8207092285156,293.1499938964844,293.1499938964844,280.95001220703125,35869.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6548197269439697,3.654843807220459,8.913027045309718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.04443359375,0.0,1537.5584716796875,1895.4371337890625,0.0,4300.0,0.906281054019928,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581772804260254,0.3216076791286468,0.2942228019237518,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623691201210022,0.4797765910625458,0.4586378335952759,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363968133926392,0.5251997709274292,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582889199256897,0.3219826519489288,0.3099701404571533,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474616527557373,0.1982998698949813,0.917369782924652,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954857468605042,0.3797895908355713,0.3797895908355713,1.0,1.0,-3.008246660232544,0.8327561616897583,2.175490379333496,0.1569732129573822,0.9005353450775146,0.9005353450775146,0.0,194.3656311035156,199.0,38826.9375,0.0,2547.93701171875,1.0,280.9577941894531,283.5001525878906,292.4634704589844,292.9714050292969,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655268907546997,3.6552929878234863,8.915218359106802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.81201171875,0.0,1539.124267578125,1895.4371337890625,0.0,4300.0,0.9064511656761168,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581772804260254,0.3216076791286468,0.2942228019237518,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623691201210022,0.4797765910625458,0.4586378335952759,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363968133926392,0.5251997709274292,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582889199256897,0.3219826519489288,0.3099701404571533,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474616527557373,0.1982998698949813,0.917369782924652,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954857468605042,0.3797895908355713,0.3797895908355713,1.0,1.0,-3.008246660232544,0.8327561616897583,2.175490379333496,0.1569732129573822,0.9005353450775146,0.9005353450775146,0.0,194.3656311035156,199.0,38826.9375,0.0,2547.93701171875,1.0,280.9577941894531,283.5001525878906,292.4634704589844,292.9714050292969,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655268907546997,3.6552929878234863,8.915218359106802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.81201171875,0.0,1539.124267578125,1895.4371337890625,0.0,4300.0,0.9064511656761168,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520028352737427,0.3179163336753845,0.2912841439247131,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.855726957321167,0.4752547740936279,0.4548104405403137,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325358629226685,0.533211350440979,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528120279312134,0.3192441761493683,0.3077610433101654,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420319676399231,0.1957616358995437,0.907565176486969,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.595986008644104,0.3800504207611084,0.3800504207611084,1.0,1.0,-2.995307922363281,0.8290578722953796,2.166249990463257,0.1563388854265213,0.8955575823783875,0.8955575823783875,0.0,198.0207672119141,187.0,39636.6015625,0.0,2542.3310546875,1.0,280.6582336425781,283.2596435546875,292.4956359863281,293.0645446777344,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646891832351685,3.646915912628174,8.874401373759611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.79443359375,0.0,1531.5526123046875,1895.4371337890625,0.0,4300.0,0.9047316908836364,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520028352737427,0.3179163336753845,0.2912841439247131,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.855726957321167,0.4752547740936279,0.4548104405403137,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325358629226685,0.533211350440979,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528120279312134,0.3192441761493683,0.3077610433101654,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420319676399231,0.1957616358995437,0.907565176486969,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.595986008644104,0.3800504207611084,0.3800504207611084,1.0,1.0,-2.995307922363281,0.8290578722953796,2.166249990463257,0.1563388854265213,0.8955575823783875,0.8955575823783875,0.0,198.0207672119141,187.0,39636.6015625,0.0,2542.3310546875,1.0,280.6582336425781,283.2596435546875,292.4956359863281,293.0645446777344,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646891832351685,3.646915912628174,8.874401373759611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.79443359375,0.0,1531.5526123046875,1895.4371337890625,0.0,4300.0,0.9047316908836364,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504568099975586,0.3152433931827545,0.28849658370018,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542909026145935,0.4716478884220123,0.4510210454463959,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307123780250549,0.5315012335777283,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517411708831787,0.317066341638565,0.3054221570491791,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401684284210205,0.1934977322816848,0.8965024352073669,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912805795669556,0.3803112506866455,0.3803112506866455,1.0,1.0,-2.969250202178955,0.8208903074264526,2.148360013961792,0.1542385518550872,0.8953694701194763,0.8953694701194763,0.0,196.1201934814453,175.0,38240.5,0.0,2484.16943359375,1.0,280.9421081542969,283.45135498046875,292.3510437011719,292.7956237792969,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640156745910645,3.640180826187134,8.84165331171971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.88330078125,0.0,1523.4613037109375,1895.4371337890625,0.0,4300.0,0.903195321559906,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504568099975586,0.3152433931827545,0.28849658370018,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542909026145935,0.4716478884220123,0.4510210454463959,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307123780250549,0.5315012335777283,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517411708831787,0.317066341638565,0.3054221570491791,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401684284210205,0.1934977322816848,0.8965024352073669,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912805795669556,0.3803112506866455,0.3803112506866455,1.0,1.0,-2.969250202178955,0.8208903074264526,2.148360013961792,0.1542385518550872,0.8953694701194763,0.8953694701194763,0.0,196.1201934814453,175.0,38240.5,0.0,2484.16943359375,1.0,280.9421081542969,283.45135498046875,292.3510437011719,292.7956237792969,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640156745910645,3.640180826187134,8.84165331171971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.88330078125,0.0,1523.4613037109375,1895.4371337890625,0.0,4300.0,0.903195321559906,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7514633536338806,0.3143483102321625,0.2874749600887298,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8555126190185547,0.4703028500080108,0.4495195746421814,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.831379234790802,0.5274132490158081,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7528948783874512,0.3163184225559234,0.3045182228088379,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6406657099723816,0.1926241070032119,0.8917657732963562,284.9728088378906,284.95001220703125,297.2779541015625,287.6037292480469,297.1377868652344,297.08367919921875,284.9801940917969,1.0,0.5878275632858276,0.380441665649414,0.380441665649414,1.0,1.0,-2.954524517059326,0.8162261247634888,2.138298511505127,0.1529143303632736,0.8967424035072327,0.8967424035072327,0.0,193.4281311035156,175.0,37178.6484375,0.0,2443.5361328125,1.0,281.198486328125,283.6224670410156,292.2606201171875,292.5853881835937,293.1499938964844,293.1499938964844,281.25,36070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6389410495758057,3.638964891433716,8.835747848934261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.60595703125,0.0,1521.4237060546875,1895.4371337890625,0.0,4300.0,0.902899444103241,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7534604072570801,0.3136697113513946,0.2867062985897064,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8578078150749207,0.469197005033493,0.4483005106449127,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.8329827785491943,0.5216918587684631,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7549964785575867,0.3157596588134765,0.3038190305233001,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6419877409934998,0.1919176131486892,0.8877682089805603,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,297.1313781738281,297.0916748046875,285.00946044921875,1.0,0.583874523639679,0.3807370960712433,0.3807370960712433,1.0,1.0,-2.939613103866577,0.8119004368782043,2.1277127265930176,0.1519548445940017,0.8975522518157959,0.8975522518157959,0.0,189.910873413086,178.0,36915.4453125,0.0,2398.784912109375,1.0,281.2416381835937,283.6639709472656,292.222412109375,292.5757141113281,293.1499938964844,293.1499938964844,281.54998779296875,35991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639891386032105,3.639915227890015,8.840364102979947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.3974609375,0.0,1521.8905029296875,1895.4371337890625,0.0,4300.0,0.903024435043335,1.0,0.0,3.0,1.0,0.0
