time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550787925720215,0.3126539587974548,0.2855915427207947,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595564961433411,0.46739262342453,0.4463692307472229,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372496962547302,0.516234278678894,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568121552467346,0.314977765083313,0.3028673529624939,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428045034408569,0.1908496022224426,0.881950318813324,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798943042755127,0.3813279271125793,0.3813279271125793,1.0,1.0,-2.921236991882324,0.8071979880332947,2.1140389442443848,0.151180237531662,0.9021417498588562,0.9021417498588562,0.0,186.41873168945312,181.0,35802.69140625,0.0,2348.40087890625,1.0,281.54168701171875,283.8855895996094,292.107421875,292.3846130371094,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647568941116333,3.647592782974243,8.877696586750972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.87353515625,0.0,1528.7978515625,1895.4371337890625,0.0,4300.0,0.9045971632003784,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550787925720215,0.3126539587974548,0.2855915427207947,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595564961433411,0.46739262342453,0.4463692307472229,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372496962547302,0.516234278678894,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568121552467346,0.314977765083313,0.3028673529624939,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428045034408569,0.1908496022224426,0.881950318813324,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798943042755127,0.3813279271125793,0.3813279271125793,1.0,1.0,-2.921236991882324,0.8071979880332947,2.1140389442443848,0.151180237531662,0.9021417498588562,0.9021417498588562,0.0,186.41873168945312,181.0,35802.69140625,0.0,2348.40087890625,1.0,281.54168701171875,283.8855895996094,292.107421875,292.3846130371094,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647568941116333,3.647592782974243,8.877696586750972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.87353515625,0.0,1528.7978515625,1895.4371337890625,0.0,4300.0,0.9045971632003784,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538389563560486,0.3102751970291137,0.283899188041687,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582344055175781,0.4642632305622101,0.4438948333263397,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384339809417725,0.5157825350761414,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559946179389954,0.3132781088352203,0.3016006052494049,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415525674819946,0.1892669647932052,0.8758653402328491,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777468085289001,0.3819187879562378,0.3819187879562378,1.0,1.0,-2.9068517684936523,0.8038249611854553,2.103026866912842,0.1510660350322723,0.9010384678840636,0.9010384678840636,0.0,185.64224243164065,184.0,36471.75,0.0,2319.0380859375,1.0,281.2578125,283.6488647460937,292.1574401855469,292.5231628417969,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65182113647461,3.651845216751098,8.898407486412907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.56591796875,0.0,1534.5274658203125,1895.4371337890625,0.0,4300.0,0.905610203742981,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538389563560486,0.3102751970291137,0.283899188041687,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582344055175781,0.4642632305622101,0.4438948333263397,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384339809417725,0.5157825350761414,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559946179389954,0.3132781088352203,0.3016006052494049,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415525674819946,0.1892669647932052,0.8758653402328491,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777468085289001,0.3819187879562378,0.3819187879562378,1.0,1.0,-2.9068517684936523,0.8038249611854553,2.103026866912842,0.1510660350322723,0.9010384678840636,0.9010384678840636,0.0,185.64224243164065,184.0,36471.75,0.0,2319.0380859375,1.0,281.2578125,283.6488647460937,292.1574401855469,292.5231628417969,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65182113647461,3.651845216751098,8.898407486412907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.56591796875,0.0,1534.5274658203125,1895.4371337890625,0.0,4300.0,0.905610203742981,1.0,0.0,3.0,1.0,0.0
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.749465823173523,0.3066255450248718,0.2809344232082367,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536435961723328,0.4597247242927551,0.4399874806404114,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360611796379089,0.5197092294692993,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522343397140503,0.3104628324508667,0.2992547154426574,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377456784248352,0.1868423223495483,0.8662492632865906,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763711929321289,0.3825211822986603,0.3825211822986603,1.0,1.0,-2.888936996459961,0.7992563247680664,2.0896806716918945,0.1505295187234878,0.896817147731781,0.896817147731781,0.0,186.9550018310547,187.0,37133.9140625,0.0,2294.0478515625,1.0,280.958251953125,283.3956604003906,292.1764831542969,292.5941772460937,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647094249725342,3.647118330001831,8.87538590177428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.85498046875,0.0,1531.0477294921875,1895.4371337890625,0.0,4300.0,0.904708743095398,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.749465823173523,0.3066255450248718,0.2809344232082367,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536435961723328,0.4597247242927551,0.4399874806404114,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360611796379089,0.5197092294692993,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522343397140503,0.3104628324508667,0.2992547154426574,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377456784248352,0.1868423223495483,0.8662492632865906,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763711929321289,0.3825211822986603,0.3825211822986603,1.0,1.0,-2.888936996459961,0.7992563247680664,2.0896806716918945,0.1505295187234878,0.896817147731781,0.896817147731781,0.0,186.9550018310547,187.0,37133.9140625,0.0,2294.0478515625,1.0,280.958251953125,283.3956604003906,292.1764831542969,292.5941772460937,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647094249725342,3.647118330001831,8.87538590177428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.85498046875,0.0,1531.0477294921875,1895.4371337890625,0.0,4300.0,0.904708743095398,1.0,0.0,3.0,1.0,0.0
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450271248817444,0.3039809167385101,0.2782956957817077,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487851619720459,0.456091970205307,0.4362991750240326,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341948390007019,0.5245397090911865,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481608390808105,0.3081978261470794,0.2969615161418915,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335368752479553,0.1846451312303543,0.856160581111908,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754789710044861,0.3831235766410827,0.3831235766410827,1.0,1.0,-2.8722496032714844,0.7950969934463501,2.077152729034424,0.149990051984787,0.8976781368255615,0.8976781368255615,0.0,188.7908935546875,190.0,35948.14453125,0.0,2273.994384765625,1.0,281.2421264648437,283.5976257324219,292.02081298828125,292.320556640625,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644266128540039,3.644289970397949,8.861626383804833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.51806640625,0.0,1527.2099609375,1895.4371337890625,0.0,4300.0,0.9040408730506896,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450271248817444,0.3039809167385101,0.2782956957817077,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487851619720459,0.456091970205307,0.4362991750240326,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341948390007019,0.5245397090911865,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481608390808105,0.3081978261470794,0.2969615161418915,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335368752479553,0.1846451312303543,0.856160581111908,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754789710044861,0.3831235766410827,0.3831235766410827,1.0,1.0,-2.8722496032714844,0.7950969934463501,2.077152729034424,0.149990051984787,0.8976781368255615,0.8976781368255615,0.0,188.7908935546875,190.0,35948.14453125,0.0,2273.994384765625,1.0,281.2421264648437,283.5976257324219,292.02081298828125,292.320556640625,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644266128540039,3.644289970397949,8.861626383804833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.51806640625,0.0,1527.2099609375,1895.4371337890625,0.0,4300.0,0.9040408730506896,1.0,0.0,3.0,1.0,0.0
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7433320879936218,0.3030932545661926,0.2774040997028351,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.846829891204834,0.4547367691993713,0.4349140524864197,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.8338313102722168,0.5266510248184204,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7465519905090332,0.3074092268943786,0.2961448729038238,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6317957043647766,0.1837784945964813,0.8520992994308472,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,296.9971008300781,297.069091796875,285.0653991699219,1.0,0.5752769708633423,0.3834247589111328,0.3834247589111328,1.0,1.0,-2.866184949874878,0.7937930226325989,2.072391986846924,0.1499850004911422,0.8997061252593994,0.8997061252593994,0.0,189.64749145507807,190.0,35045.9375,0.0,2267.673583984375,1.0,281.4986267089844,283.7779541015625,291.9286499023437,292.1162414550781,293.1499938964844,293.1499938964844,281.54998779296875,35953.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64528226852417,3.645306348800659,8.866569487508968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.0126953125,0.0,1527.5758056640625,1895.4371337890625,0.0,4300.0,0.9042382836341858,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7419666647911072,0.3024050593376159,0.2767795622348785,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8451848030090332,0.453608900308609,0.4338321089744568,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.9990000128746032,0.8337609767913818,0.528551459312439,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.7452324628829956,0.3068034052848816,0.2955577373504638,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.6303191781044006,0.183053508400917,0.8488061428070068,285.10028076171875,284.95001220703125,296.7564697265625,287.3348693847656,296.9836120605469,297.0697631835937,285.1009826660156,1.0,0.5752490758895874,0.3837279677391052,0.3837279677391052,1.0,1.0,-2.8617517948150635,0.7930514216423035,2.0687003135681152,0.1501755714416504,0.9011893272399902,0.9011893272399902,0.0,190.4608764648437,178.0,34879.00390625,0.0,2263.977783203125,1.0,281.5418701171875,283.8244323730469,291.8911437988281,292.1128234863281,293.1499938964844,293.1499938964844,281.25,35866.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648618698120117,3.6486427783966064,8.882807946974935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.134765625,0.0,1530.632568359375,1895.4371337890625,0.0,4300.0,0.9048911929130554,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418317794799805,0.2996565401554107,0.2746618092060089,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452127575874329,0.4500017464160919,0.4308072626590729,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319480419158936,0.5248117446899414,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454777956008911,0.3046567142009735,0.2937721908092499,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297473311424255,0.1810407191514969,0.8403581976890564,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703762769699097,0.3843343257904053,0.3843343257904053,1.0,1.0,-2.8388001918792725,0.7866885662078857,2.0521116256713867,0.149157240986824,0.8988526463508606,0.8988526463508606,0.0,187.681869506836,166.0,35428.640625,0.0,2211.10400390625,1.0,281.2578125,283.5829772949219,291.9341125488281,292.23907470703125,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648777723312378,3.648801803588867,8.88358215433982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.58251953125,0.0,1531.9833984375,1895.4371337890625,0.0,4300.0,0.9050040245056152,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418317794799805,0.2996565401554107,0.2746618092060089,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452127575874329,0.4500017464160919,0.4308072626590729,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319480419158936,0.5248117446899414,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454777956008911,0.3046567142009735,0.2937721908092499,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297473311424255,0.1810407191514969,0.8403581976890564,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703762769699097,0.3843343257904053,0.3843343257904053,1.0,1.0,-2.8388001918792725,0.7866885662078857,2.0521116256713867,0.149157240986824,0.8988526463508606,0.8988526463508606,0.0,187.681869506836,166.0,35428.640625,0.0,2211.10400390625,1.0,281.2578125,283.5829772949219,291.9341125488281,292.23907470703125,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648777723312378,3.648801803588867,8.88358215433982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.58251953125,0.0,1531.9833984375,1895.4371337890625,0.0,4300.0,0.9050040245056152,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438234686851501,0.2973328828811645,0.2721299529075622,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477969765663147,0.4467235207557678,0.4272711277008056,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325088024139404,0.5155544281005859,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478816509246826,0.3026667237281799,0.2915327847003937,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308663487434387,0.179099902510643,0.830233097076416,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625714063644409,0.3849407136440277,0.3849407136440277,1.0,1.0,-2.805523157119751,0.7767480611801147,2.028775215148926,0.1465989202260971,0.9012981057167052,0.9012981057167052,0.0,181.72625732421875,169.0,34185.265625,0.0,2126.55859375,1.0,281.54217529296875,283.7784423828125,291.7850036621094,291.97662353515625,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651598215103149,3.65162205696106,8.897320640244288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.072265625,0.0,1534.2332763671875,1895.4371337890625,0.0,4300.0,0.9055777192115784,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438234686851501,0.2973328828811645,0.2721299529075622,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477969765663147,0.4467235207557678,0.4272711277008056,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325088024139404,0.5155544281005859,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478816509246826,0.3026667237281799,0.2915327847003937,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308663487434387,0.179099902510643,0.830233097076416,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625714063644409,0.3849407136440277,0.3849407136440277,1.0,1.0,-2.805523157119751,0.7767480611801147,2.028775215148926,0.1465989202260971,0.9012981057167052,0.9012981057167052,0.0,181.72625732421875,169.0,34185.265625,0.0,2126.55859375,1.0,281.54217529296875,283.7784423828125,291.7850036621094,291.97662353515625,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651598215103149,3.65162205696106,8.897320640244288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.072265625,0.0,1534.2332763671875,1895.4371337890625,0.0,4300.0,0.9055777192115784,1.0,0.0,3.0,1.0,0.0
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435109615325928,0.2943356931209564,0.2696956396102905,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476758599281311,0.4427740573883056,0.423825740814209,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324642777442932,0.5116251707077026,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479367256164551,0.3001967072486877,0.2893778681755066,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301271915435791,0.1769256442785263,0.8208240866661072,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579648017883301,0.3857651948928833,0.3857651948928833,1.0,1.0,-2.779827833175659,0.7699252367019653,2.0099027156829834,0.1453068703413009,0.8980422616004944,0.8980422616004944,0.0,178.79641723632812,172.0,34689.453125,0.0,2070.385986328125,1.0,281.2578125,283.5340576171875,291.8097839355469,292.07275390625,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649183988571167,3.649208068847656,8.885560305316176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.955078125,0.0,1532.949951171875,1895.4371337890625,0.0,4300.0,0.9051401019096376,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435109615325928,0.2943356931209564,0.2696956396102905,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476758599281311,0.4427740573883056,0.423825740814209,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324642777442932,0.5116251707077026,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479367256164551,0.3001967072486877,0.2893778681755066,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301271915435791,0.1769256442785263,0.8208240866661072,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579648017883301,0.3857651948928833,0.3857651948928833,1.0,1.0,-2.779827833175659,0.7699252367019653,2.0099027156829834,0.1453068703413009,0.8980422616004944,0.8980422616004944,0.0,178.79641723632812,172.0,34689.453125,0.0,2070.385986328125,1.0,281.2578125,283.5340576171875,291.8097839355469,292.07275390625,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649183988571167,3.649208068847656,8.885560305316176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.955078125,0.0,1532.949951171875,1895.4371337890625,0.0,4300.0,0.9051401019096376,1.0,0.0,3.0,1.0,0.0
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413115501403809,0.2919081747531891,0.2672326564788818,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453443646430969,0.439337283372879,0.4203000366687774,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321824669837952,0.5117616653442383,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460096478462219,0.297998696565628,0.2871133685111999,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277456283569336,0.1748973578214645,0.8111606240272522,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533630371094,297.0502319335937,284.986328125,1.0,0.5550323724746704,0.3865896761417389,0.3865896761417389,1.0,1.0,-2.758451700210572,0.7645788192749023,1.993872880935669,0.1445189267396927,0.8997977375984192,0.8997977375984192,0.0,178.0778350830078,175.0,33555.71484375,0.0,2032.4161376953125,1.0,281.54217529296875,283.7380065917969,291.65380859375,291.8046569824219,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649183750152588,3.649207592010498,8.88555860001361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.953125,0.0,1532.1004638671875,1895.4371337890625,0.0,4300.0,0.9050894379615784,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413115501403809,0.2919081747531891,0.2672326564788818,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453443646430969,0.439337283372879,0.4203000366687774,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321824669837952,0.5117616653442383,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460096478462219,0.297998696565628,0.2871133685111999,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277456283569336,0.1748973578214645,0.8111606240272522,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533630371094,297.0502319335937,284.986328125,1.0,0.5550323724746704,0.3865896761417389,0.3865896761417389,1.0,1.0,-2.758451700210572,0.7645788192749023,1.993872880935669,0.1445189267396927,0.8997977375984192,0.8997977375984192,0.0,178.0778350830078,175.0,33555.71484375,0.0,2032.4161376953125,1.0,281.54217529296875,283.7380065917969,291.65380859375,291.8046569824219,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649183750152588,3.649207592010498,8.88555860001361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.953125,0.0,1532.1004638671875,1895.4371337890625,0.0,4300.0,0.9050894379615784,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7403163909912109,0.2910577952861786,0.2663628756999969,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.844183623790741,0.4380025565624237,0.4189237952232361,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.8323347568511963,0.5122929811477661,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7450531125068665,0.297169953584671,0.286248117685318,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6265832781791687,0.1740754544734954,0.8072076439857483,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,296.8395690917969,297.05206298828125,285.13067626953125,1.0,0.5541107058525085,0.3870019018650055,0.3870019018650055,1.0,1.0,-2.7505972385406494,0.762877881526947,1.9877192974090576,0.1444668024778366,0.9022467136383056,0.9022467136383056,0.0,178.0556640625,175.0,32660.4296875,0.0,2019.7198486328125,1.0,281.7987976074219,283.91802978515625,291.5592346191406,291.5994567871094,293.1499938964844,293.1499938964844,281.8500061035156,35872.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651724576950073,3.6517486572265625,8.89793682290474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.634765625,0.0,1534.13623046875,1895.4371337890625,0.0,4300.0,0.9056246876716614,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7394616007804871,0.2903833389282226,0.2657357156276703,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.8431172370910645,0.4368676543235779,0.4178212881088257,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.9990000128746032,0.832639753818512,0.5129833221435547,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7441901564598083,0.2964945435523987,0.2855831682682037,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.6255241632461548,0.1733738780021667,0.8039434552192688,285.1649475097656,284.95001220703125,296.2279968261719,287.0628967285156,296.826904296875,297.0557861328125,285.16558837890625,1.0,0.5535061955451965,0.387436956167221,0.387436956167221,1.0,1.0,-2.7446234226226807,0.7618779540061951,1.9827454090118408,0.1446948647499084,0.904160499572754,0.904160499572754,0.0,178.18226623535156,178.0,32488.951171875,0.0,2010.7733154296875,1.0,281.8419189453125,283.9634094238281,291.51959228515625,291.5937805175781,293.1499938964844,293.1499938964844,281.54998779296875,35782.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65664267539978,3.6566667556762695,8.92192076662468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.9873046875,0.0,1538.9420166015625,1895.4371337890625,0.0,4300.0,0.9066293835639954,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7361999154090881,0.2876837849617004,0.2637954354286194,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394442796707153,0.433266133069992,0.4149408042430877,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302678465843201,0.5165374875068665,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411305904388428,0.294211208820343,0.2838134765625,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223196983337402,0.1714144796133041,0.7964239716529846,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528398752212524,0.3883070349693298,0.3883070349693298,1.0,1.0,-2.731942176818848,0.7596081495285034,1.972334027290344,0.1451489180326461,0.9027352333068848,0.9027352333068848,0.0,179.514892578125,181.0,33116.328125,0.0,1996.8331298828125,1.0,281.5577392578125,283.7241516113281,291.5615539550781,291.71990966796875,293.1499938964844,293.1499938964844,281.25,35929.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660250425338745,3.6602745056152335,8.93953426839289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.9921875,0.0,1544.071533203125,1895.4371337890625,0.0,4300.0,0.9075074791908264,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7361999154090881,0.2876837849617004,0.2637954354286194,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394442796707153,0.433266133069992,0.4149408042430877,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302678465843201,0.5165374875068665,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411305904388428,0.294211208820343,0.2838134765625,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223196983337402,0.1714144796133041,0.7964239716529846,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528398752212524,0.3883070349693298,0.3883070349693298,1.0,1.0,-2.731942176818848,0.7596081495285034,1.972334027290344,0.1451489180326461,0.9027352333068848,0.9027352333068848,0.0,179.514892578125,181.0,33116.328125,0.0,1996.8331298828125,1.0,281.5577392578125,283.7241516113281,291.5615539550781,291.71990966796875,293.1499938964844,293.1499938964844,281.25,35929.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660250425338745,3.6602745056152335,8.93953426839289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.9921875,0.0,1544.071533203125,1895.4371337890625,0.0,4300.0,0.9075074791908264,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7312371730804443,0.2841122150421142,0.2609307467937469,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8341214656829834,0.4287651181221008,0.411091685295105,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9990000128746032,0.824990451335907,0.522245466709137,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7365540862083435,0.2911955118179321,0.2812953591346741,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.6176860332489014,0.1689572930335998,0.7866986989974976,284.743896484375,284.95001220703125,296.0155639648437,286.95416259765625,296.7380676269531,297.0155639648437,284.7406005859375,1.0,0.5523903369903564,0.3891047239303589,0.3891047239303589,1.0,1.0,-2.716024160385132,0.7560107111930847,1.9600133895874023,0.1449895799160003,0.89841628074646,0.89841628074646,0.0,181.84622192382807,181.0,33712.046875,0.0,1982.5206298828125,1.0,281.26104736328125,283.4704895019531,291.5799255371094,291.7913513183594,293.1499938964844,293.1499938964844,281.25,36164.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655249118804932,3.655273199081421,8.915121725294739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.6806640625,0.0,1540.2481689453125,1895.4371337890625,0.0,4300.0,0.906538426876068,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.7307281494140625,0.2837754786014557,0.2606360912322998,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.833579957485199,0.4283377528190613,0.4107003509998321,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.824423611164093,0.5228360295295715,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.736083984375,0.2909041941165924,0.2810336351394653,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.6172003149986267,0.168717548251152,0.7856966257095337,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,296.7336730957031,297.0130920410156,284.7357177734375,1.0,0.5523474812507629,0.3891771137714386,0.3891771137714386,1.0,1.0,-2.714390754699707,0.7556173801422119,1.9587733745574951,0.1449466943740844,0.8981113433837891,0.8981113433837891,0.0,182.0898284912109,169.0,33691.91796875,0.0,1981.0791015625,1.0,281.2581787109375,283.46563720703125,291.5734558105469,291.7790832519531,293.1499938964844,293.1499938964844,281.54998779296875,36177.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6544928550720215,3.654516935348511,8.911432587410673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.7734375,0.0,1539.5045166015625,1895.4371337890625,0.0,4300.0,0.9063820242881776,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7289940118789673,0.2816091179847717,0.2584602832794189,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8318823575973511,0.4254414737224579,0.4077467024326324,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9990000128746032,0.8209558129310608,0.5224849581718445,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7345952391624451,0.2889251708984375,0.2790124714374542,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.615231990814209,0.1670085936784744,0.777626633644104,284.8221435546875,284.95001220703125,295.93328857421875,286.912109375,296.5757751464844,297.0005187988281,284.8201599121094,1.0,0.5491023659706116,0.547874927520752,0.547874927520752,0.7401901483535767,1.0,-2.6956913471221924,1.0863916873931885,1.6092997789382937,0.479548692703247,0.897820234298706,0.897820234298706,0.0,181.29722595214844,169.0,32115.658203125,0.0,1946.96875,1.0,281.5218811035156,283.6210327148437,291.4363708496094,291.5019226074219,293.1499938964844,293.1499938964844,281.54998779296875,36150.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6505143642425537,3.650538444519043,8.892039886632119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.224609375,0.0,1534.8681640625,1895.4371337890625,0.0,4300.0,0.9055033922195436,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7289941310882568,0.2805807888507843,0.2574712038040161,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8319777250289917,0.4240159392356872,0.4063358306884765,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.8196037411689758,0.5204852223396301,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7346692681312561,0.2879559993743896,0.2780351936817169,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.6149289608001709,0.1661534905433654,0.7735112309455872,284.8109436035156,284.95001220703125,295.89373779296875,286.8919372558594,296.48077392578125,296.9967346191406,284.8086853027344,1.0,0.5467838644981384,0.6335062384605408,0.6335062384605408,0.6000000238418579,1.0,-2.684286117553711,1.27240788936615,1.411878228187561,0.6678224802017212,0.8970463275909424,0.8970463275909424,0.0,179.9076385498047,157.0,31760.20703125,0.0,1922.849609375,1.0,281.5422058105469,283.6230773925781,291.3940734863281,291.4571228027344,293.1499938964844,293.1499938964844,281.8500061035156,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6483001708984375,3.648324251174927,8.881256121640035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.2119140625,0.0,1532.5125732421875,1895.4371337890625,0.0,4300.0,0.9050055742263794,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7298443913459778,0.2793175280094147,0.2560908496379852,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8330721259117126,0.422167420387268,0.4043348729610443,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.8185731172561646,0.5157400965690613,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7356098294258118,0.2867060005664825,0.2766428291797638,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.6152294874191284,0.1650194525718689,0.7675787806510925,284.9315795898437,284.95001220703125,295.8348693847656,286.86187744140625,296.2589416503906,296.9944763183594,284.9365234375,1.0,0.5427714586257935,0.7605574131011963,0.7605574131011963,0.3919999897480011,1.0,-2.6657209396362305,1.717785120010376,0.9479358196258544,1.1163774728775024,0.8980652689933777,0.8980652689933777,0.0,176.96798706054688,157.0,30531.794921875,0.0,1882.08349609375,1.0,281.8023376464844,283.7891540527344,291.2758483886719,291.2119140625,293.1499938964844,293.1499938964844,281.8500061035156,36090.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646429538726807,3.646453380584717,8.872150942806911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.71826171875,0.0,1529.8746337890625,1895.4371337890625,0.0,4300.0,0.904580295085907,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.731670618057251,0.2783368825912475,0.2550647258758545,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8352088928222656,0.420659452676773,0.4027553498744964,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.8186031579971313,0.5095240473747253,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.737464189529419,0.2856974899768829,0.2755383551120758,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.616399347782135,0.1640926897525787,0.762675940990448,284.9180603027344,284.95001220703125,295.7803039550781,286.8340759277344,295.9833679199219,296.9950561523437,284.9126892089844,1.0,0.5386226773262024,0.8778353929519653,0.8778353929519653,0.2000000029802322,1.0,-2.6479082107543945,2.231343030929565,0.4165650010108948,1.632251262664795,0.89778071641922,0.89778071641922,0.0,173.45645141601562,160.0,29749.005859375,0.0,1841.2791748046875,1.0,281.8417663574219,283.79443359375,291.2176208496094,291.1597900390625,293.1499938964844,293.1499938964844,282.1499938964844,36062.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645898580551148,3.6459226608276367,8.869567977853876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.291015625,0.0,1529.074462890625,1895.4371337890625,0.0,4300.0,0.9043983817100524,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325084209442139,0.2773550748825073,0.2540552318096161,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8361950516700745,0.4191426038742065,0.4011861979961395,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.8191436529159546,0.5056267976760864,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.738325297832489,0.2846800982952118,0.2744599878787994,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.616714358329773,0.1631731241941452,0.7580157518386841,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9960021972656,285.01727294921875,1.0,0.535995364189148,1.0,1.0,0.0,1.0,-2.633229732513428,2.6332032680511475,2.648853842401877e-05,2.035642385482788,0.8990341424942017,0.8990341424942017,0.0,171.26806640625,160.0,28437.48828125,0.0,1811.4715576171875,1.0,282.0986022949219,283.9449157714844,291.1017150878906,290.9090270996094,293.1499938964844,293.1499938964844,282.1499938964844,36002.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645722150802612,3.6457462310791016,8.868709642229078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.09521484375,0.0,1528.4312744140625,1895.4371337890625,0.0,4300.0,0.9043583869934082,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.732628345489502,0.2765359282493591,0.2532459497451782,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8362898230552673,0.4178034663200378,0.3998407125473022,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.819879412651062,0.5037485361099243,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7384077310562134,0.2837738394737243,0.2735387086868286,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6163792014122009,0.1623346805572509,0.7539564371109009,285.04693603515625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9975280761719,285.0469970703125,1.0,0.5339211821556091,1.0,1.0,0.0,1.0,-2.622394561767578,2.62238883972168,5.532856448553503e-06,2.027143955230713,0.9000989198684692,0.9000989198684692,0.0,169.95401000976562,163.0,28175.90234375,0.0,1789.5758056640625,1.0,282.1417236328125,283.9861755371094,291.0398254394531,290.8660583496094,293.1499938964844,293.1499938964844,282.45001220703125,35931.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647665739059448,3.6476898193359375,8.878168387127516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.36669921875,0.0,1530.058837890625,1895.4371337890625,0.0,4300.0,0.9047207236289978,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322378754615784,0.2753507792949676,0.2520237863063812,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356402516365051,0.4156279563903808,0.3976106643676758,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215399980545044,0.5021851062774658,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378419041633606,0.2823085784912109,0.2720178961753845,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151425838470459,0.1609255224466323,0.7470892071723938,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312363505363464,1.0,1.0,0.0,1.0,-2.606281280517578,2.606275796890259,5.464175501401769e-06,2.0144381523132324,0.9056575894355774,0.9056575894355774,0.0,168.6120147705078,166.0,27181.94921875,0.0,1760.0335693359375,1.0,282.4418029785156,284.2159729003906,290.8930969238281,290.6443176269531,293.1499938964844,293.1499938964844,282.1499938964844,35698.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658188581466675,3.658212661743164,8.929466162044264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.1865234375,0.0,1540.039794921875,1895.4371337890625,0.0,4300.0,0.9069200158119202,1.0,0.0,3.0,1.0,0.0
