time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322378754615784,0.2753507792949676,0.2520237863063812,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356402516365051,0.4156279563903808,0.3976106643676758,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215399980545044,0.5021851062774658,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378419041633606,0.2823085784912109,0.2720178961753845,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151425838470459,0.1609255224466323,0.7470892071723938,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312363505363464,1.0,1.0,0.0,1.0,-2.606281280517578,2.606275796890259,5.464175501401769e-06,2.0144381523132324,0.9056575894355774,0.9056575894355774,0.0,168.6120147705078,166.0,27181.94921875,0.0,1760.0335693359375,1.0,282.4418029785156,284.2159729003906,290.8930969238281,290.6443176269531,293.1499938964844,293.1499938964844,282.1499938964844,35698.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658188581466675,3.658212661743164,8.929466162044264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.1865234375,0.0,1540.039794921875,1895.4371337890625,0.0,4300.0,0.9069200158119202,1.0,0.0,3.0,1.0,0.0
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7301005125045776,0.2730174660682678,0.2504321336746216,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8331816792488098,0.4124051332473755,0.3951171636581421,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.8197230100631714,0.5037699937820435,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7357116341590881,0.2801317870616913,0.2703430354595184,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6126043796539307,0.1591755449771881,0.7403774261474609,285.0011291503906,284.95001220703125,295.4457092285156,286.6637878417969,295.4481811523437,296.9989624023437,284.9966735839844,1.0,0.5299332737922668,1.0,1.0,0.0,1.0,-2.5932037830352783,2.593198299407959,5.40927067049779e-06,2.004227876663208,0.9043530225753784,0.9043530225753784,0.0,168.93682861328125,166.0,27460.125,0.0,1742.5263671875,1.0,282.16046142578125,283.95770263671875,290.93072509765625,290.754150390625,293.1499938964844,293.1499938964844,282.1499938964844,35863.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663844585418701,3.6638689041137695,8.957099453255069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.11181640625,0.0,1547.600341796875,1895.4371337890625,0.0,4300.0,0.9082593321800232,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7297526001930237,0.2727464139461517,0.2502093613147735,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8328055143356323,0.4120422303676605,0.3948042094707489,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.8193683624267578,0.5041011571884155,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7353852391242981,0.2798882126808166,0.2701329588890075,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6122437715530396,0.1589855700731277,0.7396040558815002,284.9938659667969,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298398733139038,1.0,1.0,0.0,1.0,-2.5917763710021973,2.591770887374878,5.403292107075686e-06,2.0031120777130127,0.9043084979057312,0.9043084979057312,0.0,169.05062866210938,169.0,27430.3203125,0.0,1740.9700927734375,1.0,282.15771484375,283.9517517089844,290.92510986328125,290.74298095703125,293.1499938964844,293.1499938964844,281.8500061035156,35873.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664079427719116,3.6641035079956055,8.958247121881868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.98388671875,0.0,1547.939697265625,1895.4371337890625,0.0,4300.0,0.9083221554756165,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243316173553467,0.268624484539032,0.2469134181737899,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270212411880493,0.4067597091197967,0.3902715742588043,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123522400856018,0.509614109992981,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303724884986877,0.2762996256351471,0.2670990824699402,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066527366638184,0.1562254428863525,0.7286102771759033,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288628339767456,1.0,1.0,0.0,1.0,-2.572142601013184,2.572137355804444,5.321461230778368e-06,1.987798094749451,0.8990911841392517,0.8990911841392517,0.0,171.10916137695312,172.0,27631.439453125,-0.0,1721.8541259765625,1.0,281.8581237792969,283.6679382324219,290.9188842773437,290.762939453125,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6587610244750977,3.658785343170166,8.93226115294965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.388671875,0.0,1544.2237548828125,1895.4371337890625,0.0,4300.0,0.907326340675354,1.0,0.0,3.0,1.0,0.0
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243316173553467,0.268624484539032,0.2469134181737899,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270212411880493,0.4067597091197967,0.3902715742588043,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123522400856018,0.509614109992981,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303724884986877,0.2762996256351471,0.2670990824699402,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066527366638184,0.1562254428863525,0.7286102771759033,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288628339767456,1.0,1.0,0.0,1.0,-2.572142601013184,2.572137355804444,5.321461230778368e-06,1.987798094749451,0.8990911841392517,0.8990911841392517,0.0,171.10916137695312,172.0,27631.439453125,-0.0,1721.8541259765625,1.0,281.8581237792969,283.6679382324219,290.9188842773437,290.762939453125,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6587610244750977,3.658785343170166,8.93226115294965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.388671875,0.0,1544.2237548828125,1895.4371337890625,0.0,4300.0,0.907326340675354,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188419103622437,0.2654946446418762,0.2438144832849502,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211954236030579,0.4025191366672516,0.3859739601612091,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056579232215881,0.5155777931213379,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.725223958492279,0.2732835114002228,0.26410111784935,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005443334579468,0.1536586135625839,0.7169938683509827,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281348824501038,1.0,1.0,0.0,1.0,-2.5528552532196045,2.5528500080108643,5.241450708126649e-06,1.9726359844207764,0.8998194932937622,0.8998194932937622,0.0,173.4370574951172,160.0,26621.1875,-0.0,1704.6097412109375,1.0,282.1422424316406,283.8811950683594,290.7337951660156,290.46356201171875,293.1499938964844,293.1499938964844,282.45001220703125,36077.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654961824417114,3.654985904693604,8.91372053501982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.935546875,0.0,1539.2774658203125,1895.4371337890625,0.0,4300.0,0.9064478874206544,1.0,0.0,3.0,1.0,0.0
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188419103622437,0.2654946446418762,0.2438144832849502,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211954236030579,0.4025191366672516,0.3859739601612091,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056579232215881,0.5155777931213379,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.725223958492279,0.2732835114002228,0.26410111784935,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005443334579468,0.1536586135625839,0.7169938683509827,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281348824501038,1.0,1.0,0.0,1.0,-2.5528552532196045,2.5528500080108643,5.241450708126649e-06,1.9726359844207764,0.8998194932937622,0.8998194932937622,0.0,173.4370574951172,160.0,26621.1875,-0.0,1704.6097412109375,1.0,282.1422424316406,283.8811950683594,290.7337951660156,290.46356201171875,293.1499938964844,293.1499938964844,282.45001220703125,36077.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654961824417114,3.654985904693604,8.91372053501982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.935546875,0.0,1539.2774658203125,1895.4371337890625,0.0,4300.0,0.9064478874206544,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7181655764579773,0.2644354701042175,0.2426973134279251,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8204838633537292,0.4009053111076355,0.3842772245407104,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.8032900094985962,0.5147353410720825,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7245494723320007,0.2721297740936279,0.2628792524337768,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.59927898645401,0.1525871157646179,0.7117673754692078,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9845886230469,285.059326171875,1.0,0.5258545279502869,1.0,1.0,0.0,1.0,-2.540723323822021,2.540718078613281,5.19178320246283e-06,1.9632740020751955,0.9019304513931274,0.9019304513931274,0.0,172.6019287109375,160.0,25828.13671875,-0.0,1683.886962890625,1.0,282.39892578125,284.0682067871094,290.6297607421875,290.251708984375,293.1499938964844,293.1499938964844,282.45001220703125,35970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6556203365325928,3.655644416809082,8.916932756619644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.7353515625,0.0,1539.207275390625,1895.4371337890625,0.0,4300.0,0.906567394733429,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7187978029251099,0.2636096477508545,0.2418378144502639,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.8211554288864136,0.399537593126297,0.3828591406345367,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.9990000128746032,0.801975667476654,0.5114967226982117,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7250876426696777,0.2711704671382904,0.2618516981601715,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.5992113947868347,0.1516642421483993,0.7070747017860413,285.0916748046875,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98583984375,285.09149169921875,1.0,0.5227935910224915,1.0,1.0,0.0,1.0,-2.52722430229187,2.52721905708313,5.136615527590038e-06,1.952762484550476,0.903365671634674,0.903365671634674,0.0,170.51568603515625,148.0,25567.8984375,-0.0,1656.0438232421875,1.0,282.4419250488281,284.1106872558594,290.5849304199219,290.2389221191406,293.1499938964844,293.1499938964844,282.1499938964844,35879.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658795356750488,3.6588194370269775,8.932427704166912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.0048828125,0.0,1542.070556640625,1895.4371337890625,0.0,4300.0,0.9071762561798096,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207496762275696,0.2605732977390289,0.23936627805233,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235672116279602,0.3954248130321502,0.3792573809623718,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983198165893555,0.5019438862800598,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271092534065247,0.2683090567588806,0.2592853605747223,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000706553459167,0.1493269056081771,0.6965490579605103,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146294236183167,1.0,1.0,0.0,1.0,-2.4927306175231934,2.492725610733032,4.997230917069828e-06,1.926017999649048,0.89980548620224,0.89980548620224,0.0,164.6190643310547,151.0,25635.984375,-0.0,1583.6470947265625,1.0,282.1577453613281,283.838623046875,290.6127319335937,290.3251342773437,293.1499938964844,293.1499938964844,281.8500061035156,36087.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656853675842285,3.6568777561187744,8.922949632506061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.94482421875,0.0,1541.4617919921875,1895.4371337890625,0.0,4300.0,0.9068482518196106,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207496762275696,0.2605732977390289,0.23936627805233,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235672116279602,0.3954248130321502,0.3792573809623718,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983198165893555,0.5019438862800598,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271092534065247,0.2683090567588806,0.2592853605747223,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000706553459167,0.1493269056081771,0.6965490579605103,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146294236183167,1.0,1.0,0.0,1.0,-2.4927306175231934,2.492725610733032,4.997230917069828e-06,1.926017999649048,0.89980548620224,0.89980548620224,0.0,164.6190643310547,151.0,25635.984375,-0.0,1583.6470947265625,1.0,282.1577453613281,283.838623046875,290.6127319335937,290.3251342773437,293.1499938964844,293.1499938964844,281.8500061035156,36087.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656853675842285,3.6568777561187744,8.922949632506061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.94482421875,0.0,1541.4617919921875,1895.4371337890625,0.0,4300.0,0.9068482518196106,1.0,0.0,3.0,1.0,0.0
12163140,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.71849125623703,0.2563026547431946,0.2357094883918762,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.821620523929596,0.3899690806865692,0.3743356466293335,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925503253936768,0.499204158782959,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252820134162903,0.2644276022911072,0.255779892206192,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970746874809265,0.1463221460580825,0.6835231184959412,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093349814414978,1.0,1.0,0.0,1.0,-2.45926284790039,2.4592580795288086,4.863445155933732e-06,1.8998479843139648,0.8922581672668457,0.8922581672668457,0.0,162.16334533691406,154.0,25698.0390625,-0.0,1528.7430419921875,1.0,281.85821533203125,283.5494689941406,290.59832763671875,290.327880859375,293.1499938964844,293.1499938964844,282.1499938964844,36420.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642348289489746,3.642372131347656,8.852301789374906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.88232421875,0.0,1527.812744140625,1895.4371337890625,0.0,4300.0,0.9038258790969848,1.0,0.0,3.0,1.0,0.0
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.71849125623703,0.2563026547431946,0.2357094883918762,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.821620523929596,0.3899690806865692,0.3743356466293335,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925503253936768,0.499204158782959,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252820134162903,0.2644276022911072,0.255779892206192,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970746874809265,0.1463221460580825,0.6835231184959412,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093349814414978,1.0,1.0,0.0,1.0,-2.45926284790039,2.4592580795288086,4.863445155933732e-06,1.8998479843139648,0.8922581672668457,0.8922581672668457,0.0,162.16334533691406,154.0,25698.0390625,-0.0,1528.7430419921875,1.0,281.85821533203125,283.5494689941406,290.59832763671875,290.327880859375,293.1499938964844,293.1499938964844,282.1499938964844,36420.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642348289489746,3.642372131347656,8.852301789374906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.88232421875,0.0,1527.812744140625,1895.4371337890625,0.0,4300.0,0.9038258790969848,1.0,0.0,3.0,1.0,0.0
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.715029776096344,0.2531227767467499,0.2324735671281814,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181514739990234,0.385517805814743,0.3697524070739746,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874360680580139,0.4997881054878235,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220649719238281,0.2611762881278991,0.2524453699588775,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925074815750122,0.1435969173908233,0.670601487159729,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056873559951782,1.0,1.0,0.0,1.0,-2.4310317039489746,2.4310269355773926,4.751974756800337e-06,1.8777360916137693,0.8906612396240234,0.8906612396240234,0.0,161.52252197265625,142.0,24638.73828125,-0.0,1489.3140869140625,1.0,282.14208984375,283.762939453125,290.4037170410156,290.01470947265625,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62873101234436,3.628754854202272,8.786234957369743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.66259765625,0.0,1512.1580810546875,1895.4371337890625,0.0,4300.0,0.9007661938667296,1.0,0.0,3.0,1.0,0.0
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.715029776096344,0.2531227767467499,0.2324735671281814,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181514739990234,0.385517805814743,0.3697524070739746,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874360680580139,0.4997881054878235,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220649719238281,0.2611762881278991,0.2524453699588775,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925074815750122,0.1435969173908233,0.670601487159729,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056873559951782,1.0,1.0,0.0,1.0,-2.4310317039489746,2.4310269355773926,4.751974756800337e-06,1.8777360916137693,0.8906612396240234,0.8906612396240234,0.0,161.52252197265625,142.0,24638.73828125,-0.0,1489.3140869140625,1.0,282.14208984375,283.762939453125,290.4037170410156,290.01470947265625,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62873101234436,3.628754854202272,8.786234957369743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.66259765625,0.0,1512.1580810546875,1895.4371337890625,0.0,4300.0,0.9007661938667296,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7153362035751343,0.2518262267112732,0.231071338057518,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.818528413772583,0.3834835290908813,0.3675763010978699,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7855316996574402,0.4961209297180176,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7222800254821777,0.2596909403800964,0.2508319020271301,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.5918886661529541,0.1422741264104843,0.6638666987419128,284.8952331542969,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.969970703125,284.9027709960937,1.0,0.5015565156936646,1.0,1.0,0.0,1.0,-2.4123051166534424,2.4123003482818604,4.679091489379061e-06,1.8632402420043943,0.8917809724807739,0.8917809724807739,0.0,159.13204956054688,142.0,23782.638671875,-0.0,1455.4766845703125,1.0,282.4139404296875,283.9690856933594,290.2814636230469,289.7930908203125,293.1499938964844,293.1499938964844,282.45001220703125,36202.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624161720275879,3.624185562133789,8.764122867432889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.76953125,0.0,1506.1136474609375,1895.4371337890625,0.0,4300.0,0.8996905088424683,1.0,0.0,3.0,1.0,0.0
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7164852619171143,0.2511055767536163,0.2303283214569091,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8197659850120544,0.3822872042655945,0.3663412034511566,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.784945547580719,0.4920826256275177,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7232937216758728,0.2588314116001129,0.2499114125967025,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923751592636108,0.1415076553821563,0.6598769426345825,284.92071533203125,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.971435546875,284.9206848144531,1.0,0.4983153045177459,1.0,1.0,0.0,1.0,-2.399179220199585,2.399174451828003,4.628256647265516e-06,1.853027582168579,0.891923189163208,0.891923189163208,0.0,156.75640869140625,145.0,23568.16796875,-0.0,1429.164794921875,1.0,282.44158935546875,283.9947204589844,290.24822998046875,289.7809753417969,293.1499938964844,293.1499938964844,282.75,36138.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622861862182617,3.6228857040405273,8.75783712217526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.795654296875,0.0,1504.2105712890625,1895.4371337890625,0.0,4300.0,0.8993229866027832,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7169020771980286,0.2502964437007904,0.229476511478424,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.820165753364563,0.3809010684490204,0.3648950159549713,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.784670889377594,0.4893785417079925,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7235878705978394,0.2578522861003876,0.2488631159067154,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5921039581298828,0.1406474709510803,0.6554663777351379,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9740905761719,285.08306884765625,1.0,0.4959152340888977,1.0,1.0,0.0,1.0,-2.386601686477661,2.386597156524658,4.579559572448488e-06,1.843102216720581,0.8941577076911926,0.8941577076911926,0.0,155.04998779296875,145.0,22802.234375,-0.0,1406.5101318359375,1.0,282.697998046875,284.18212890625,290.1521301269531,289.582275390625,293.1499938964844,293.1499938964844,282.75,36005.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6230175495147705,3.6230413913726807,8.758589729040978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3649.9755859375,0.0,1503.39697265625,1895.4371337890625,0.0,4300.0,0.8993107080459595,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.7170398831367493,0.2496224045753479,0.2288233339786529,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.8201918005943298,0.3796698749065399,0.3636758625507355,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.9990000128746032,0.78460294008255,0.4876940250396728,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.7235803604125977,0.257000207901001,0.2479982078075409,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.59161376953125,0.1399039179086685,0.6518006324768066,285.11993408203125,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9778747558594,285.12030029296875,1.0,0.4940648078918457,1.0,1.0,0.0,1.0,-2.376882314682007,2.376877784729004,4.5421970753523055e-06,1.8354781866073608,0.8958407640457153,0.8958407640457153,0.0,153.93328857421875,148.0,22589.962890625,-0.0,1389.958251953125,1.0,282.7416381835937,284.22857666015625,290.112548828125,289.5780029296875,293.1499938964844,293.1499938964844,283.04998779296875,35888.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.626219511032105,3.626243352890015,8.774077855377982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.2265625,0.0,1506.04248046875,1895.4371337890625,0.0,4300.0,0.8999029994010925,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164164185523987,0.2484178245067596,0.2276720851659774,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192158937454224,0.3774001002311706,0.3614506125450134,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843416929244995,0.4865525066852569,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227038145065308,0.2554418742656708,0.2464568465948104,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899413228034973,0.1385812610387802,0.6455093622207642,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917183816432953,1.0,1.0,0.0,1.0,-2.3620402812957764,2.362035751342773,4.485455065150745e-06,1.823838353157044,0.9025015234947203,0.9025015234947203,0.0,152.91741943359375,151.0,21692.015625,-0.0,1367.6776123046875,1.0,283.0416259765625,284.4640197753906,289.98834228515625,289.39410400390625,293.1499938964844,293.1499938964844,282.75,35614.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639792442321777,3.639816284179688,8.839883776090574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3796.18505859375,0.0,1518.9674072265625,1895.4371337890625,0.0,4300.0,0.9027491211891174,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164164185523987,0.2484178245067596,0.2276720851659774,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192158937454224,0.3774001002311706,0.3614506125450134,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843416929244995,0.4865525066852569,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227038145065308,0.2554418742656708,0.2464568465948104,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899413228034973,0.1385812610387802,0.6455093622207642,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917183816432953,1.0,1.0,0.0,1.0,-2.3620402812957764,2.362035751342773,4.485455065150745e-06,1.823838353157044,0.9025015234947203,0.9025015234947203,0.0,152.91741943359375,151.0,21692.015625,-0.0,1367.6776123046875,1.0,283.0416259765625,284.4640197753906,289.98834228515625,289.39410400390625,293.1499938964844,293.1499938964844,282.75,35614.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639792442321777,3.639816284179688,8.839883776090574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3796.18505859375,0.0,1518.9674072265625,1895.4371337890625,0.0,4300.0,0.9027491211891174,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.713423490524292,0.245780274271965,0.225814402103424,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159230351448059,0.3737226128578186,0.3585244715213775,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802125215530396,0.4888046681880951,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.719789981842041,0.2528655529022217,0.2444306910037994,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863087177276611,0.1366815567016601,0.6382668018341064,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905565679073334,1.0,1.0,0.0,1.0,-2.3478686809539795,2.347864151000977,4.431836259755073e-06,1.812841534614563,0.902267336845398,0.902267336845398,0.0,153.55174255371094,154.0,21937.56640625,-0.0,1353.0313720703125,1.0,282.7578430175781,284.19927978515625,290.0355834960937,289.5106811523437,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6495513916015625,3.6495752334594727,8.887349167707725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.42578125,0.0,1530.9588623046875,1895.4371337890625,0.0,4300.0,0.905001163482666,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.713423490524292,0.245780274271965,0.225814402103424,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159230351448059,0.3737226128578186,0.3585244715213775,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802125215530396,0.4888046681880951,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.719789981842041,0.2528655529022217,0.2444306910037994,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863087177276611,0.1366815567016601,0.6382668018341064,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905565679073334,1.0,1.0,0.0,1.0,-2.3478686809539795,2.347864151000977,4.431836259755073e-06,1.812841534614563,0.902267336845398,0.902267336845398,0.0,153.55174255371094,154.0,21937.56640625,-0.0,1353.0313720703125,1.0,282.7578430175781,284.19927978515625,290.0355834960937,289.5106811523437,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6495513916015625,3.6495752334594727,8.887349167707725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.42578125,0.0,1530.9588623046875,1895.4371337890625,0.0,4300.0,0.905001163482666,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071070075035095,0.2417664378881454,0.222566157579422,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096157312393188,0.3685696721076965,0.3540733158588409,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715215086936951,0.4944576621055603,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141073346138,0.2491165101528167,0.2412427514791488,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796386003494263,0.1338903605937957,0.627206563949585,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897894859313965,1.0,1.0,0.0,1.0,-2.328298091888428,2.328293800354004,4.358351816335926e-06,1.797658085823059,0.8981250524520874,0.8981250524520874,0.0,155.66973876953125,142.0,22139.884765625,-0.0,1337.9495849609375,1.0,282.4582214355469,283.9134521484375,290.0386047363281,289.5412902832031,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648374319076538,3.648398160934448,8.881617077349802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.765869140625,0.0,1531.8175048828125,1895.4371337890625,0.0,4300.0,0.9049269556999208,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071070075035095,0.2417664378881454,0.222566157579422,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096157312393188,0.3685696721076965,0.3540733158588409,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715215086936951,0.4944576621055603,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141073346138,0.2491165101528167,0.2412427514791488,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796386003494263,0.1338903605937957,0.627206563949585,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897894859313965,1.0,1.0,0.0,1.0,-2.328298091888428,2.328293800354004,4.358351816335926e-06,1.797658085823059,0.8981250524520874,0.8981250524520874,0.0,155.66973876953125,142.0,22139.884765625,-0.0,1337.9495849609375,1.0,282.4582214355469,283.9134521484375,290.0386047363281,289.5412902832031,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648374319076538,3.648398160934448,8.881617077349802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.765869140625,0.0,1531.8175048828125,1895.4371337890625,0.0,4300.0,0.9049269556999208,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.704903244972229,0.2386823445558548,0.2193896919488906,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076621890068054,0.3642380833625793,0.349582701921463,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643452882766724,0.4917450249195099,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120512127876282,0.2458227276802063,0.237846165895462,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760624408721924,0.1311665773391723,0.6142017841339111,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840220510959625,1.0,1.0,0.0,1.0,-2.2961370944976807,2.296132802963257,4.239097052050056e-06,1.7727643251419067,0.8980653882026672,0.8980653882026672,0.0,153.3792266845703,130.0,21129.78125,-0.0,1290.9461669921875,1.0,282.7421875,284.1254577636719,289.85211181640625,289.2444152832031,293.1499938964844,293.1499938964844,283.04998779296875,36044.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646715641021729,3.646739482879639,8.873543038134812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.45751953125,0.0,1529.8511962890625,1895.4371337890625,0.0,4300.0,0.9045591354370116,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.704903244972229,0.2386823445558548,0.2193896919488906,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076621890068054,0.3642380833625793,0.349582701921463,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643452882766724,0.4917450249195099,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120512127876282,0.2458227276802063,0.237846165895462,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760624408721924,0.1311665773391723,0.6142017841339111,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840220510959625,1.0,1.0,0.0,1.0,-2.2961370944976807,2.296132802963257,4.239097052050056e-06,1.7727643251419067,0.8980653882026672,0.8980653882026672,0.0,153.3792266845703,130.0,21129.78125,-0.0,1290.9461669921875,1.0,282.7421875,284.1254577636719,289.85211181640625,289.2444152832031,293.1499938964844,293.1499938964844,283.04998779296875,36044.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646715641021729,3.646739482879639,8.873543038134812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.45751953125,0.0,1529.8511962890625,1895.4371337890625,0.0,4300.0,0.9045591354370116,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7057709693908691,0.2375903278589248,0.2181951850652694,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8086523413658142,0.3625248968601227,0.3477402031421661,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.7624121308326721,0.487361878156662,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7127380967140198,0.2444971948862075,0.2364065796136856,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.5759075284004211,0.1300267279148101,0.608320415019989,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9747009277344,285.1382141113281,1.0,0.4800005257129669,1.0,1.0,0.0,1.0,-2.278430461883545,2.278426170349121,4.1740881897567306e-06,1.759003520011902,0.8988711833953857,0.8988711833953857,0.0,150.7417449951172,130.0,20357.232421875,-0.0,1260.185302734375,1.0,282.9986877441406,284.3134155273437,289.7451477050781,289.03125,293.1499938964844,293.1499938964844,283.04998779296875,36014.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646072626113892,3.646096706390381,8.870414944794902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.07470703125,0.0,1528.91259765625,1895.4371337890625,0.0,4300.0,0.9044398665428162,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.707750141620636,0.2367232143878936,0.2172523289918899,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.810731053352356,0.3610508143901825,0.3461723327636719,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.7615179419517517,0.4814040660858154,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7143922448158264,0.2433521896600723,0.2351592034101486,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17254638671875,0.5767683982849121,0.1290523260831833,0.6031203269958496,285.1732788085937,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9760437011719,285.1733093261719,1.0,0.4754283726215362,1.0,1.0,0.0,1.0,-2.2605135440826416,2.260509490966797,4.108833763893927e-06,1.7450710535049438,0.8986717462539673,0.8986717462539673,0.0,147.37733459472656,118.0,20102.892578125,-0.0,1226.793701171875,1.0,283.0418395996094,284.3578186035156,289.6992492675781,289.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,35999.234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6465659141540527,3.646589756011963,8.872814873939205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.791259765625,0.0,1529.3455810546875,1895.4371337890625,0.0,4300.0,0.9024993181228638,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131761908531189,0.2347835302352905,0.2153196334838867,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165324330329895,0.3579332232475281,0.3430251479148865,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609868049621582,0.4665751159191131,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.719161331653595,0.2409644424915313,0.2326713949441909,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.5802661180496216,0.1272151172161102,0.5934480428695679,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649552702903747,1.0,1.0,0.0,1.0,-2.2219958305358887,2.221991777420044,3.970432771893684e-06,1.7151391506195068,0.8970296382904053,0.8970296382904053,0.0,139.35406494140625,121.0,19424.12109375,-0.0,1153.556396484375,1.0,283.1470642089844,284.4280700683594,289.62017822265625,288.910400390625,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.625210523605346,3.625234365463257,8.769196142566216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.681884765625,0.0,1503.5484619140625,1895.4371337890625,0.0,4300.0,0.8961484432220459,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131761908531189,0.2347835302352905,0.2153196334838867,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165324330329895,0.3579332232475281,0.3430251479148865,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609868049621582,0.4665751159191131,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.719161331653595,0.2409644424915313,0.2326713949441909,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.5802661180496216,0.1272151172161102,0.5934480428695679,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649552702903747,1.0,1.0,0.0,1.0,-2.2219958305358887,2.221991777420044,3.970432771893684e-06,1.7151391506195068,0.8970296382904053,0.8970296382904053,0.0,139.35406494140625,121.0,19424.12109375,-0.0,1153.556396484375,1.0,283.1470642089844,284.4280700683594,289.62017822265625,288.910400390625,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.625210523605346,3.625234365463257,8.769196142566216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.681884765625,0.0,1503.5484619140625,1895.4371337890625,0.0,4300.0,0.8961484432220459,1.0,0.0,3.0,1.0,0.0
12164340,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7149539589881897,0.0,0.2131736278533935,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.8185392618179321,0.0,0.3396762311458587,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.9990000128746032,0.0,0.4584445655345917,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.7206089496612549,0.0,0.2300771176815033,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.5808092355728149,0.0,0.5844801664352417,285.1982421875,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.1965637207031,0.0,0.0,1.0,1.0,0.0,1.0,-2.1917309761047363,2.1917271614074707,3.8631956158496905e-06,1.691463828086853,0.0,0.0,0.0,134.78695678710938,60.0,18980.904296875,-0.0,1104.0406494140625,0.0,283.14990234375,284.4178161621094,289.560546875,288.8341369628906,293.1499938964844,293.1499938964844,278.1499938964844,35170.78515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.58042311668396,3.580446243286133,8.553856787330005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.0435791015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
