time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7149539589881897,0.0,0.2131736278533935,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.8185392618179321,0.0,0.3396762311458587,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.9990000128746032,0.0,0.4584445655345917,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.7206089496612549,0.0,0.2300771176815033,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.5808092355728149,0.0,0.5844801664352417,285.1982421875,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.1965637207031,0.0,0.0,1.0,1.0,0.0,1.0,-2.1917309761047363,2.1917271614074707,3.8631956158496905e-06,1.691463828086853,0.0,0.0,0.0,134.78695678710938,60.0,18980.904296875,-0.0,1104.0406494140625,0.0,283.14990234375,284.4178161621094,289.560546875,288.8341369628906,293.1499938964844,293.1499938964844,278.1499938964844,35170.78515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.58042311668396,3.580446243286133,8.553856787330005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.0435791015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.1453862637281417,0.0,0.0016024458454921,297.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.4146022796630859,0.0,0.0016874565044417,297.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608947753906,0.4146022796630859,0.0,0.001246350351721,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.2977547347545624,0.0,0.0016874528955668,297.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,0.008004498668015,285.2684631347656,294.1499938964844,293.6954650878906,285.789794921875,293.6956787109375,296.5691833496094,284.591552734375,0.0,0.0,0.7897184491157532,0.7897184491157532,0.210281565785408,1.0,-0.0170766487717628,0.017192443832755,-0.0001157946389866,-0.0214939061552286,0.0,0.0,0.0,-0.0900077894330024,60.0,1174.69091796875,-0.0,-1.9882229025824927e-05,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,5.165929906070232e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.07300312298525e-12,1.0730976654146906e-12,2.8075270996213308e-18,4.859910043841786e-11,4.8599031049478825e-11,7.07993349230344e-17,0.0,0.0,-0.0,0.0,0.0,1.218105745953966e-21,4.6134764356574825e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,0.0008621836896054,297.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.0013298747362568,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,0.0020172381773591,297.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536926269531,0.0,0.0,0.0009282900718972,297.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,0.0025507928803563,285.2602844238281,294.1499938964844,293.6464233398437,285.7675170898437,293.6907043457031,296.0694274902344,284.2903137207031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0042444779537618,0.0074056359007954,-0.0031611579470336,-0.0273486413061618,0.0,0.0,0.0,-0.0235899109393358,60.0,514.78271484375,-0.0,-5.805221462651389e-06,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.940668370370056e-28,4.655678528908567e-28,5.310799781817316e-31,4.030352335061534e-18,4.027486154239038e-18,2.8664906113291648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0001220132398884,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0001406608353136,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,0.0001337570138275,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0001290734362555,297.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,0.0005588111234828,285.2569885253906,294.1499938964844,293.5948791503906,285.7451171875,293.6889038085937,295.4619140625,284.163330078125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013013895368203,0.0053301253356039,-0.0040287356823682,-0.0293440874665975,0.0,0.0,0.0,-0.010528159327805,60.0,202.980712890625,-0.0,-1.1546745071200348e-07,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3954676614147615e-39,-1.8732109455585567e-39,-4.3308950727962086e-40,5.0666193845872416e-21,4.094849378105793e-21,9.717699055072538e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,0.0001005516314762,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,0.0001061939910869,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,7.919015479274094e-05,297.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,0.000105900595372,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,0.0005009910673834,285.2557678222656,294.1499938964844,293.5435485839844,285.72381591796875,293.6877136230469,294.9727783203125,284.128173828125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715406388044,0.0014258575392886,-0.0003543168713804,-0.0330460704863071,0.0,0.0,0.0,-0.0110529875382781,60.0,78.38534545898438,-0.0,-7.828579384749902e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.162999594971353e-21,3.675572205117977e-21,3.487426985956593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,9.995081200031564e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,0.000105256702227,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,7.775062840664759e-05,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0001052532097673,297.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,0.0004992575850337,285.2545166015625,294.1499938964844,293.49237060546875,285.7035522460937,293.68609619140625,294.59765625,284.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651693446561,6.38790496054753e-08,0.0010651054326444,-0.0343308374285697,0.0,0.0,0.0,-0.0114919953048229,60.0,32.7034797668457,-0.0,-7.734875850928803e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295927680967338e-21,3.6489861032426404e-21,3.6469415777246985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,9.990433318307625e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,0.0001052045772667,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,7.7704360592179e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0001052041043294,297.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,0.0004990386078134,285.2532043457031,294.1499938964844,293.4413757324219,285.6842956542969,293.6840209960937,294.3070373535156,284.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646196315065,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.22123908996582,-0.0,-7.727663842160838e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.29735262881943e-21,3.648700144319941e-21,3.648652484499491e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,9.982225310523064e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,0.0001051180734066,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,7.764027395751327e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,0.0001051176732289,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,0.0004986290005035,285.2504272460937,294.1499938964844,293.33990478515625,285.64862060546875,293.6784973144531,293.89630126953125,284.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.937729358673096,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.6486932780746216e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,9.982225310523064e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,0.0001051180734066,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,7.764027395751327e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,0.0001051176732289,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,0.0004986290005035,285.2504272460937,294.1499938964844,293.33990478515625,285.64862060546875,293.6784973144531,293.89630126953125,284.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.937729358673096,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.6486932780746216e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,9.973988926503809e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,0.0001050313294399,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,7.757620187476277e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,0.0001050309365382,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,0.0004982175887562,285.2474365234375,294.1499938964844,293.2391357421875,285.6164855957031,293.6711730957031,293.6250305175781,284.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768266677856445,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,9.973988926503809e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,0.0001050313294399,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,7.757620187476277e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,0.0001050309365382,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,0.0004982175887562,285.2474365234375,294.1499938964844,293.2391357421875,285.6164855957031,293.6711730957031,293.6250305175781,284.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768266677856445,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,9.969781967811286e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,0.000104987026134,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,7.754347461741418e-05,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,0.0001049866332323,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,0.0004980074591003,285.2458190917969,294.1499938964844,293.1881408691406,285.60137939453125,293.6667785644531,293.519287109375,284.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624140268191,1.3162396506061214e-08,0.0010624007554724,-0.0335231982171535,0.0,0.0,0.0,-0.0113379769027233,60.0,6.6184587478637695,-0.0,-7.695677339825124e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,9.965713979909196e-05,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,0.0001049441852956,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,7.751183147775009e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,0.0001049437923938,298.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,0.0004978043143637,285.2442321777344,294.1499938964844,293.1390991210937,285.5875244140625,293.6620788574219,293.4310302734375,284.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.53279972076416,-0.0,-7.689384773357234e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,9.957403381122276e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,0.0001048566628014,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,7.744718459434807e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,0.0001048562844516,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.0,0.0,0.0004973892355337,285.2408752441406,294.1499938964844,293.03973388671875,285.5614624023437,293.6513366699219,293.2793273925781,284.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.407495975494385,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,9.957403381122276e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,0.0001048566628014,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,7.744718459434807e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,0.0001048562844516,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.0,0.0,0.0004973892355337,285.2408752441406,294.1499938964844,293.03973388671875,285.5614624023437,293.6513366699219,293.2793273925781,284.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.407495975494385,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,9.953236440196632e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,0.000104812781501,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,7.741477020317689e-05,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,0.0001048123958753,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,0.0004971810849383,285.2391357421875,294.1499938964844,292.9903259277344,285.5494384765625,293.64532470703125,293.2132873535156,284.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.352477073669434,-0.0,-7.670100643508705e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,9.949061495717616e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0001047688128892,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,7.738229032838717e-05,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,0.0001047684345394,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0004969725850969,285.2373352050781,294.1499938964844,292.94110107421875,285.5379943847656,293.638916015625,293.15167236328125,284.3573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.2988386154174805,-0.0,-7.663653889267152e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,9.940691234078258e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,0.0001046806646627,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,7.731717778369784e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,0.0001046802935888,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0004965544794686,285.23370361328125,294.1499938964844,292.8431701660156,285.51678466796875,293.6248779296875,293.0375061035156,284.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.19384241104126,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,9.940691234078258e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,0.0001046806646627,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,7.731717778369784e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,0.0001046802935888,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0004965544794686,285.23370361328125,294.1499938964844,292.8431701660156,285.51678466796875,293.6248779296875,293.0375061035156,284.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.19384241104126,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,9.932295506587252e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,0.0001045922472258,299.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,7.725186878815293e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,0.0001045918834279,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.0004961351514793,285.2299194335937,294.1499938964844,292.7459716796875,285.49755859375,293.6093139648437,292.9313049316406,284.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.091141223907471,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,9.932295506587252e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,0.0001045922472258,299.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,7.725186878815293e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,0.0001045918834279,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.0004961351514793,285.2299194335937,294.1499938964844,292.7459716796875,285.49755859375,293.6093139648437,292.9313049316406,284.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.091141223907471,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,9.923877951223405e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,0.0001045035969582,299.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,7.71863924455829e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,0.0001045032404363,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,0.0004957147757522,285.2260437011719,294.1499938964844,292.6494445800781,285.48004150390625,293.5922546386719,292.8298034667969,284.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.990528106689453,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,9.923877951223405e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,0.0001045035969582,299.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,7.71863924455829e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,0.0001045032404363,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,0.0004957147757522,285.2260437011719,294.1499938964844,292.6494445800781,285.48004150390625,293.5922546386719,292.8298034667969,284.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.990528106689453,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,9.917467104969546e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2277526855469,0.0,0.0,0.0001044360906234,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,7.713652303209528e-05,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278137207031,0.0,0.0,0.0001044357341015,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,0.0004953945754095,285.2230224609375,294.1499938964844,292.5765686035156,285.4676513671875,293.5782775878906,292.75469970703125,284.4887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.915424346923828,-0.0,-7.614958974500041e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,9.915440750773996e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0001044147502398,299.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,7.712076330790296e-05,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0001044143937178,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,0.0004952933522872,285.2220764160156,294.1499938964844,292.5536499023437,285.4638977050781,293.5736999511719,292.73126220703125,284.4961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.891946792602539,-0.0,-7.611841823518263e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257385253906,0.0,0.0,9.9112163297832e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,0.0001043702650349,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,7.70878978073597e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,0.000104369908513,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.0004950823495164,285.2200622558594,294.1499938964844,292.5060119628906,285.456298828125,293.5638732910156,292.6827697753906,284.5114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.843404293060303,-0.0,-7.605343910199738e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,9.9069882708136e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.0001043257361743,299.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,7.705501047894359e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,0.0001043253796524,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,0.0004948711721226,285.2180480957031,294.1499938964844,292.4585266113281,285.44891357421875,293.5537109375,292.6347045898437,284.5262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.795350074768066,-0.0,-7.598843865253002e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,9.898521966533735e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,0.0001042365765897,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,7.698914851062e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,0.0001042362273437,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,0.0004944482934661,285.21392822265625,294.1499938964844,292.3641357421875,285.4347839355469,293.5323791503906,292.5395812988281,284.5546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.700676441192627,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,9.898521966533735e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,0.0001042365765897,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,7.698914851062e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,0.0001042362273437,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,0.0004944482934661,285.21392822265625,294.1499938964844,292.3641357421875,285.4347839355469,293.5323791503906,292.5395812988281,284.5546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.700676441192627,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,9.89004474831745e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,0.0001041473005898,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,7.692320650676265e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,0.0001041469586198,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0004940248909406,285.20977783203125,294.1499938964844,292.2704467773437,285.4212341308594,293.5096740722656,292.4455871582031,284.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.607870578765869,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,9.89004474831745e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,0.0001041473005898,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,7.692320650676265e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,0.0001041469586198,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0004940248909406,285.20977783203125,294.1499938964844,292.2704467773437,285.4212341308594,293.5096740722656,292.4455871582031,284.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.607870578765869,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,9.88155952654779e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,0.0001040579445543,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,7.68572062952444e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,0.0001040576098603,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,0.0004936011391691,285.2055969238281,294.1499938964844,292.1774597167969,285.40802001953125,293.4856872558594,292.3525695800781,284.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.516870021820068,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,9.88155952654779e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,0.0001040579445543,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,7.68572062952444e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,0.0001040576098603,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,0.0004936011391691,285.2055969238281,294.1499938964844,292.1774597167969,285.40802001953125,293.4856872558594,292.3525695800781,284.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.516870021820068,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,9.8730692116078e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,0.0001039685303112,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,7.679116242798045e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,0.0001039681956171,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,0.0004931770381517,285.2013854980469,294.1499938964844,292.085205078125,285.3948669433594,293.46044921875,292.2603759765625,284.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.427611351013184,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,9.8730692116078e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,0.0001039685303112,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,7.679116242798045e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,0.0001039681956171,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,0.0004931770381517,285.2013854980469,294.1499938964844,292.085205078125,285.3948669433594,293.46044921875,292.2603759765625,284.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.427611351013184,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,9.86882296274416e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,0.0001039238122757,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,7.675812230445445e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,0.0001039234775817,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,0.0004929649294354,285.19927978515625,294.1499938964844,292.0393371582031,285.38824462890625,293.4473571777344,292.214599609375,284.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.3836164474487305,-0.0,-7.540300828168256e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,9.864575258689e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,0.0001038790796883,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,7.672508945688605e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,0.0001038787522702,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,0.000492752820719,285.1971435546875,294.1499938964844,291.9936218261719,285.3815612792969,293.4339904785156,292.16900634765625,284.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.340031623840332,-0.0,-7.533800783221525e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,9.856081305770203e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,0.0001037896290654,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,7.665900920983404e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,0.0001037893016473,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,0.0004923285450786,285.1929016113281,294.1499938964844,291.9027709960937,285.3678283691406,293.4063415527344,292.078369140625,284.6738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.25406551361084,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,9.856081305770203e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,0.0001037896290654,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,7.665900920983404e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,0.0001037893016473,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,0.0004923285450786,285.1929016113281,294.1499938964844,291.9027709960937,285.3678283691406,293.4063415527344,292.078369140625,284.6738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.25406551361084,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
