time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166740,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,9.847588080447169e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,0.0001037001857184,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,7.659294351469725e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,0.0001036998655763,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,0.0004919043276458,285.18865966796875,294.1499938964844,291.8126220703125,285.3534545898437,293.3775329589844,291.9884948730469,284.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.1696553230285645,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,9.847588080447169e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,0.0001037001857184,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,7.659294351469725e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,0.0001036998655763,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,0.0004919043276458,285.18865966796875,294.1499938964844,291.8126220703125,285.3534545898437,293.3775329589844,291.9884948730469,284.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.1696553230285645,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,9.839098493102938e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,0.0001036107787513,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,7.652690692339092e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,0.0001036104658851,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,0.0004914802848361,285.1844177246094,294.1499938964844,291.7231750488281,285.33819580078125,293.34765625,291.8993225097656,284.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.086740493774414,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,9.839098493102938e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,0.0001036107787513,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,7.652690692339092e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,0.0001036104658851,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,0.0004914802848361,285.1844177246094,294.1499938964844,291.7231750488281,285.33819580078125,293.34765625,291.8993225097656,284.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.086740493774414,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,9.831970965024084e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,0.0001035357272485,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,7.647146412637085e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,0.0001035354143823,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,0.0004911242867819,285.1808776855469,294.1499938964844,291.6485900878906,285.32452392578125,293.3216857910156,291.8249816894531,284.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.018204212188721,-0.0,-7.483996000701154e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,9.83061399892904e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,0.0001035214372677,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,7.646091398783028e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0001035211244015,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,0.0004910565330646,285.18017578125,294.1499938964844,291.6344299316406,285.3218078613281,293.3166809082031,291.8108825683594,284.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.005261898040772,-0.0,-7.481926189711886e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,9.826375026023015e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,0.0001034767919918,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,7.642793207196519e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,0.0001034764791256,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,0.0004908447735942,285.1780700683594,294.1499938964844,291.59033203125,285.3131408691406,293.30078125,291.7669372558594,284.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.9650468826293945,-0.0,-7.475464514072885e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,9.822137508308516e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,0.0001034321685438,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,7.639497198397294e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,0.0001034318629535,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0004906331887468,285.17596435546875,294.1499938964844,291.5464172363281,285.3040771484375,293.28466796875,291.7231750488281,284.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.925171852111816,-0.0,-7.46900781223303e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,9.81367047643289e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0001033430016832,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,7.632911001564935e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,0.0001033427033689,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,0.0004902102518826,285.1717834472656,294.1499938964844,291.4590759277344,285.2847900390625,293.25164794921875,291.6361694335937,284.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.8464131355285645,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,9.81367047643289e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0001033430016832,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,7.632911001564935e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,0.0001033427033689,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,0.0004902102518826,285.1717834472656,294.1499938964844,291.4590759277344,285.2847900390625,293.25164794921875,291.6361694335937,284.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.8464131355285645,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,9.805215086089448e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,0.0001032539585139,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,7.626334263477474e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,0.0001032536601996,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,0.0004897879553027,285.1676330566406,294.1499938964844,291.3724670410156,285.2637023925781,293.2176513671875,291.5498962402344,284.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.768941879272461,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,9.805215086089448e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,0.0001032539585139,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,7.626334263477474e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,0.0001032536601996,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,0.0004897879553027,285.1676330566406,294.1499938964844,291.3724670410156,285.2637023925781,293.2176513671875,291.5498962402344,284.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.768941879272461,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,9.79677279246971e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,0.0001031650463119,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,7.619766984134912e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,0.0001031647552736,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,0.0004893662407994,285.1634826660156,294.1499938964844,291.2865600585937,285.2406616210937,293.1827392578125,291.4642944335937,284.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.69270658493042,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,9.79677279246971e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,0.0001031650463119,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,7.619766984134912e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,0.0001031647552736,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,0.0004893662407994,285.1634826660156,294.1499938964844,291.2865600585937,285.2406616210937,293.1827392578125,291.4642944335937,284.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.69270658493042,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,9.7883450507652e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,0.0001030762941809,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,7.613211346324533e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0001030760031426,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,0.0004889452829957,285.1593933105469,294.1499938964844,291.20135498046875,285.21539306640625,293.1468811035156,291.37945556640625,284.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.617668151855469,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,9.7883450507652e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,0.0001030762941809,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,7.613211346324533e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0001030760031426,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,0.0004889452829957,285.1593933105469,294.1499938964844,291.20135498046875,285.21539306640625,293.1468811035156,291.37945556640625,284.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.617668151855469,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,9.78413736447692e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,0.000103031983599,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,7.609937892993912e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,0.0001030316925607,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,0.0004887351533398,285.1573486328125,294.1499938964844,291.1590270996094,285.20184326171875,293.128662109375,291.3372802734375,284.810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.580586910247803,-0.0,-7.411234292931115e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775207519531,0.0,0.0,9.779933316167444e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,0.0001029877166729,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,7.606668077642098e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,0.0001029874329105,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,0.0004885251983068,285.15533447265625,294.1499938964844,291.11688232421875,285.1877136230469,293.1101989746094,291.2952880859375,284.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.543788909912109,-0.0,-7.404857171877667e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,9.771539771463722e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,0.0001028993210638,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,7.600139360874891e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,0.0001028990445774,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,0.0004881059285253,285.1513366699219,294.1499938964844,291.0330810546875,285.15740966796875,293.0726318359375,291.2118530273437,284.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.4710211753845215,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,9.771539771463722e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,0.0001028993210638,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,7.600139360874891e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,0.0001028990445774,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,0.0004881059285253,285.1513366699219,294.1499938964844,291.0330810546875,285.15740966796875,293.0726318359375,291.2118530273437,284.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.4710211753845215,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,9.763165871845558e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,0.0001028111364576,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,7.593625196022913e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,0.0001028108599712,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,0.0004876876773778,285.1473693847656,294.1499938964844,290.95001220703125,285.1242980957031,293.0342712402344,291.1291198730469,284.84002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.399349689483643,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,9.763165871845558e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,0.0001028111364576,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,7.593625196022913e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,0.0001028108599712,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,0.0004876876773778,285.1473693847656,294.1499938964844,290.95001220703125,285.1242980957031,293.0342712402344,291.1291198730469,284.84002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.399349689483643,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,9.754813072504476e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,0.00010272317013,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,7.587127765873447e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,0.0001027228936436,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,0.0004872704448644,285.1434326171875,294.1499938964844,290.87530517578125,285.0921325683594,292.99517822265625,291.0482177734375,284.8506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.330816268920898,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,9.754813072504476e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,0.00010272317013,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,7.587127765873447e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,0.0001027228936436,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,0.0004872704448644,285.1434326171875,294.1499938964844,290.87530517578125,285.0921325683594,292.99517822265625,291.0482177734375,284.8506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.330816268920898,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,9.747147123562172e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,0.0001026424433803,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,7.581165118608624e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,0.0001026421741698,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,0.0004868875839747,285.139892578125,294.1499938964844,290.8201599121094,285.0666198730469,292.95880126953125,290.97900390625,284.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.275943279266357,-0.0,-7.355217945814729e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,9.746481373440474e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,0.0001026354366331,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,7.580647070426494e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,0.0001026351674227,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.0004868543474003,285.1395874023437,294.1499938964844,290.8159484863281,285.0645751953125,292.95562744140625,290.9732971191406,284.8608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.271602630615234,-0.0,-7.354211817300893e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,9.742324618855493e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,0.0001025916571961,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,7.577413634862751e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,0.0001025913952616,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,0.0004866467206738,285.1376647949219,294.1499938964844,290.7916564941406,285.052490234375,292.93572998046875,290.9391174316406,284.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.246088027954102,-0.0,-7.347930619516775e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,9.73817441263236e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,0.0001025479505187,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,7.574185292469338e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,0.0001025476813083,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,0.0004864393849857,285.1357727050781,294.1499938964844,290.77081298828125,285.0414733886719,292.91583251953125,290.90740966796875,284.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.223171234130859,-0.0,-7.341662211501898e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,9.729891462484376e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,0.0001024607263389,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,7.567742432001978e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,0.0001024604571284,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,0.0004860256740357,285.13201904296875,294.1499938964844,290.73883056640625,285.0224914550781,292.8761291503906,290.85211181640625,284.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.184905529022217,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,9.729891462484376e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,0.0001024607263389,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,7.567742432001978e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,0.0001024604571284,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,0.0004860256740357,285.13201904296875,294.1499938964844,290.73883056640625,285.0224914550781,292.8761291503906,290.85211181640625,284.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.184905529022217,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,9.7216347057838e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0001023737713694,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,7.561319216620177e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,0.0001023735094349,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,0.0004856132727582,285.1283264160156,294.1499938964844,290.71893310546875,285.0073547363281,292.8367004394531,290.8078308105469,284.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.1560235023498535,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,9.7216347057838e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0001023737713694,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,7.561319216620177e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,0.0001023735094349,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,0.0004856132727582,285.1283264160156,294.1499938964844,290.71893310546875,285.0073547363281,292.8367004394531,290.8078308105469,284.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.1560235023498535,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,9.713404870126396e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,0.0001022871001623,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,7.554917829111218e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,0.0001022868455038,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.0004852022102568,285.1246643066406,294.1499938964844,290.7099914550781,284.9956970214844,292.7977905273437,290.77459716796875,284.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.135722160339356,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,9.713404870126396e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,0.0001022871001623,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,7.554917829111218e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,0.0001022868455038,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.0004852022102568,285.1246643066406,294.1499938964844,290.7099914550781,284.9956970214844,292.7977905273437,290.77459716796875,284.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.135722160339356,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,9.705202683107927e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,0.0001022007345454,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,7.548538269475102e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,0.0001022004798869,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,0.0004847925447393,285.12109375,294.1499938964844,290.7109069824219,284.9871826171875,292.759521484375,290.7520446777344,284.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.123205184936523,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,9.705202683107927e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,0.0001022007345454,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,7.548538269475102e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,0.0001022004798869,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,0.0004847925447393,285.12109375,294.1499938964844,290.7109069824219,284.9871826171875,292.759521484375,290.7520446777344,284.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.123205184936523,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,9.701112867332996e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,0.0001021576608764,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,7.54535649321042e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,0.0001021574134938,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.0004845882649533,285.11932373046875,294.1499938964844,290.7147521972656,284.9840087890625,292.74072265625,290.74462890625,284.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.1196370124816895,-0.0,-7.285808578672005e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,9.697030327515677e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,0.0001021146672428,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,7.54218126530759e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,0.0001021144198602,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,0.0004843843635171,285.1175842285156,294.1499938964844,290.7206420898437,284.9814758300781,292.7221374511719,290.7395935058594,284.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.1176862716674805,-0.0,-7.279668778892302e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.689641592558472e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,0.0001020368581521,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,7.536433986388147e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,0.0001020366107695,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0004840152978431,285.11444091796875,294.1499938964844,290.73614501953125,284.9784240722656,292.68902587890625,290.73614501953125,284.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325108887627,9.66564250859392e-09,0.001032501226291,-0.0243715047836303,0.0,0.0,0.0,-0.0096044903621077,60.0,4.1179280281066895,-0.0,-7.268563706475106e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
