time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171420,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,9.533567208563908e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,0.0001003932557068,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,7.415031723212451e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0001003930738079,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0004762196331284,285.058837890625,294.1499938964844,291.0229187011719,284.89422607421875,292.18096923828125,291.10821533203125,285.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.206150054931641,-0.0,-7.036014437744599e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,9.533567208563908e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,0.0001003932557068,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,7.415031723212451e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0001003930738079,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0004762196331284,285.058837890625,294.1499938964844,291.0229187011719,284.89422607421875,292.18096923828125,291.10821533203125,285.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.206150054931641,-0.0,-7.036014437744599e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.526204667054115e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,0.0001003157231025,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,7.409304816974327e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,0.0001003155412035,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,0.0004758518771268,285.0567321777344,294.1499938964844,290.95001220703125,284.8645935058594,292.15936279296875,291.0728454589844,285.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626711706620881e-09,0.0010150666348636,-0.0190322939306497,0.0,0.0,0.0,-0.0085937054827809,60.0,4.1553053855896,-0.0,-7.025138870631056e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.526204667054115e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,0.0001003157231025,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,7.409304816974327e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,0.0001003155412035,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,0.0004758518771268,285.0567321777344,294.1499938964844,290.95001220703125,284.8645935058594,292.15936279296875,291.0728454589844,285.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626711706620881e-09,0.0010150666348636,-0.0190322939306497,0.0,0.0,0.0,-0.0085937054827809,60.0,4.1553053855896,-0.0,-7.025138870631056e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.5157723990269e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.0001002058561425,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,7.401189941447228e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.0001002056742436,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0004753307730425,285.0546875,294.1499938964844,290.8644714355469,284.8321533203125,292.13677978515625,291.0263977050781,285.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.094593524932861,-0.0,-7.00974851497449e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.5157723990269e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.0001002058561425,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,7.401189941447228e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.0001002056742436,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0004753307730425,285.0546875,294.1499938964844,290.8644714355469,284.8321533203125,292.13677978515625,291.0263977050781,285.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.094593524932861,-0.0,-7.00974851497449e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.499528096057476e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.000100034798379,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,7.388555241050199e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.0001000346164801,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,0.0004745193873532,285.052734375,294.1499938964844,290.7700500488281,284.7988586425781,292.1129455566406,290.9691162109375,285.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122230742126,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.024239540100098,-0.0,-6.985824541061447e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.499528096057476e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.000100034798379,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,7.388555241050199e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.0001000346164801,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,0.0004745193873532,285.052734375,294.1499938964844,290.7700500488281,284.7988586425781,292.1129455566406,290.9691162109375,285.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122230742126,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.024239540100098,-0.0,-6.985824541061447e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.489379590377212e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.992792911361904e-05,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,7.380661554634571e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.992774721467867e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0004740124568343,285.0517883300781,294.1499938964844,290.7197265625,284.7818298339844,292.1005249023437,290.93682861328125,285.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.167627824600231e-09,0.0010111413430422,-0.0178298838436603,0.0,0.0,0.0,-0.0083661200478672,60.0,3.98583459854126,-0.0,-6.970901011982279e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.47827793424949e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.981101902667432e-05,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,7.372026448138058e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.981083712773398e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,0.0004734578833449,285.05084228515625,294.1499938964844,290.6674194335937,284.7645568847656,292.0877990722656,290.9027404785156,285.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029251847257001e-09,0.0010099582141265,-0.0174674410372972,0.0,0.0,0.0,-0.0082975216209888,60.0,3.94583797454834,-0.0,-6.954593345653849e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,9.452959056943656e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.954439155990258e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,7.35233334125951e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.954422421287744e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,0.0004721931763924,285.0489807128906,294.1499938964844,290.55712890625,284.72918701171875,292.06134033203125,290.8294982910156,285.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.860708236694336,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,9.452959056943656e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.954439155990258e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,7.35233334125951e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.954422421287744e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,0.0004721931763924,285.0489807128906,294.1499938964844,290.55712890625,284.72918701171875,292.06134033203125,290.8294982910156,285.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.860708236694336,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.424479503650218e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.924449113896117e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,7.330182415898889e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.924431651597844e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,0.0004707706102635,285.0472106933594,294.1499938964844,290.4398193359375,284.6926574707031,292.0333557128906,290.75006103515625,285.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.7691280841827393,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.424479503650218e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.924449113896117e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,7.330182415898889e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.924431651597844e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,0.0004707706102635,285.0472106933594,294.1499938964844,290.4398193359375,284.6926574707031,292.0333557128906,290.75006103515625,285.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.7691280841827393,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.39400342758745e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.892356320051476e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,7.306478073587641e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,9.892338857753202e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0004692483053077,285.04547119140625,294.1499938964844,290.316162109375,284.6548767089844,292.0038146972656,290.6659545898437,285.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.672473669052124,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.39400342758745e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.892356320051476e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,7.306478073587641e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,9.892338857753202e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0004692483053077,285.04547119140625,294.1499938964844,290.316162109375,284.6548767089844,292.0038146972656,290.6659545898437,285.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.672473669052124,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.362832497572526e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.859531564870848e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,7.28223385522142e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.859514830168337e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.000467691279482,285.0438232421875,294.1499938964844,290.18670654296875,284.6157531738281,291.97265625,290.5783386230469,285.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985452845692,0.0,0.0,0.0,-0.0075842607766389,60.0,3.5716536045074463,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.362832497572526e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.859531564870848e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,7.28223385522142e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.859514830168337e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.000467691279482,285.0438232421875,294.1499938964844,290.18670654296875,284.6157531738281,291.97265625,290.5783386230469,285.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985452845692,0.0,0.0,0.0,-0.0075842607766389,60.0,3.5716536045074463,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,9.347426384920254e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.843307634582744e-05,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,7.270251080626622e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,9.843291627475992e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,0.0004669217159971,285.04302978515625,294.1499938964844,290.1200256347656,284.595703125,291.9564208984375,290.5334167480469,285.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479885343477e-09,0.0009960136376321,-0.0131955510005354,0.0,0.0,0.0,-0.0074890777468681,60.0,3.519937515258789,-0.0,-6.76384956932452e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.332495392300189e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.827585017774254e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,7.258637924678624e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.82756828307174e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,0.0004661759012378,285.042236328125,294.1499938964844,290.0521240234375,284.57525634765625,291.939697265625,290.4879150390625,285.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.2124033977918324e-09,0.0009944224730134,-0.0127080651000142,0.0,0.0,0.0,-0.0073968316428363,60.0,3.4675450325012207,-0.0,-6.742253333413828e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,9.304483683081344e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,9.798086830414832e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,7.236850797198713e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,9.79807082330808e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,0.000464776676381,285.04071044921875,294.1499938964844,289.9130554199219,284.5332946777344,291.905029296875,290.3954467773437,285.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934653535485,0.0,0.0,0.0,-0.0072237672284245,60.0,3.361411571502685,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,9.304483683081344e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,9.798086830414832e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,7.236850797198713e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,9.79807082330808e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,0.000464776676381,285.04071044921875,294.1499938964844,289.9130554199219,284.5332946777344,291.905029296875,290.3954467773437,285.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934653535485,0.0,0.0,0.0,-0.0072237672284245,60.0,3.361411571502685,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.28023728192784e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.772553312359378e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,7.21799151506275e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.772538032848388e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,0.0004635655204765,285.0392150878906,294.1499938964844,289.7700500488281,284.4898986816406,291.8685607910156,290.3011169433594,285.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.254100799560547,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.28023728192784e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.772553312359378e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,7.21799151506275e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.772538032848388e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,0.0004635655204765,285.0392150878906,294.1499938964844,289.7700500488281,284.4898986816406,291.8685607910156,290.3011169433594,285.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.254100799560547,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,9.261145896743984e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,9.752449841471388e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,7.203142740763724e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,9.752433834364638e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0004626119043678,285.03778076171875,294.1499938964844,289.623779296875,284.4449768066406,291.8302917480469,290.20458984375,285.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175595288831e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.1464040279388428,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,9.261145896743984e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,9.752449841471388e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,7.203142740763724e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,9.752433834364638e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0004626119043678,285.03778076171875,294.1499938964844,289.623779296875,284.4449768066406,291.8302917480469,290.20458984375,285.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175595288831e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.1464040279388428,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.248137212125584e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.738750668475404e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,7.193024066509679e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.738735388964416e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.000461962132249,285.03643798828125,294.1499938964844,289.474853515625,284.39862060546875,291.7901611328125,290.1048889160156,285.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011979419982e-09,0.0009854312520474,-0.0099534559994935,0.0,0.0,0.0,-0.006875607650727,60.0,3.038996458053589,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.248137212125584e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.738750668475404e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,7.193024066509679e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.738735388964416e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.000461962132249,285.03643798828125,294.1499938964844,289.474853515625,284.39862060546875,291.7901611328125,290.1048889160156,285.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011979419982e-09,0.0009854312520474,-0.0099534559994935,0.0,0.0,0.0,-0.006875607650727,60.0,3.038996458053589,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,9.243864769814536e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.734251216286792e-05,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,7.189701136667281e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,9.734235936775804e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,0.0004617487138602,285.0357666015625,294.1499938964844,289.39959716796875,284.3749084472656,291.7694396972656,290.0536499023437,285.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.1077381496279494e-09,0.0009849756024777,-0.0098138730973005,0.0,0.0,0.0,-0.0068491967394948,60.0,2.9855284690856934,-0.0,-6.61475638707998e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.241441148333251e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,9.731698810355738e-05,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,7.187815936049446e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.731683530844748e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0004616276710294,285.0350952148437,294.1499938964844,289.32391357421875,284.350830078125,291.7482604980469,290.00115966796875,285.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847210021689,4.077503223953727e-09,0.0009847169276326,-0.0097346547991037,0.0,0.0,0.0,-0.0068342075683176,60.0,2.9322943687438965,-0.0,-6.611283964730319e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.241131192538889e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.73137211985886e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,7.187574374256656e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.731357567943633e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,0.0004616121877916,285.0338439941406,294.1499938964844,289.17156982421875,284.3016357421875,291.7045593261719,289.89178466796875,285.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073560155859468e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.826611280441284,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.241131192538889e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.73137211985886e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,7.187574374256656e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.731357567943633e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,0.0004616121877916,285.0338439941406,294.1499938964844,289.17156982421875,284.3016357421875,291.7045593261719,289.89178466796875,285.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073560155859468e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.826611280441284,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.246048284694552e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.736549691297114e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,7.19139861757867e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.736535139381886e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,0.0004618578241206,285.0326232910156,294.1499938964844,289.0184020996094,284.2511291503906,291.6588134765625,289.7745666503906,285.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846312612295,0.0,0.0,0.0,-0.0068625826388597,60.0,2.72204327583313,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.246048284694552e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.736549691297114e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,7.19139861757867e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.736535139381886e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,0.0004618578241206,285.0326232910156,294.1499938964844,289.0184020996094,284.2511291503906,291.6588134765625,289.7745666503906,285.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846312612295,0.0,0.0,0.0,-0.0068625826388597,60.0,2.72204327583313,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,9.254389442503452e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,9.745333227328956e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,7.197885861387476e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,9.745318675413728e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,0.0004622745036613,285.0314636230469,294.1499938964844,288.8651123046875,284.19940185546875,291.6112060546875,289.64947509765625,285.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.2385916998455295e-09,0.0009860940044745,-0.0101567208766937,0.0,0.0,0.0,-0.0069140642881393,60.0,2.6183226108551025,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,9.254389442503452e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,9.745333227328956e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,7.197885861387476e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,9.745318675413728e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,0.0004622745036613,285.0314636230469,294.1499938964844,288.8651123046875,284.19940185546875,291.6112060546875,289.64947509765625,285.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.2385916998455295e-09,0.0009860940044745,-0.0101567208766937,0.0,0.0,0.0,-0.0069140642881393,60.0,2.6183226108551025,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,9.263918764190748e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,9.755368228070438e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,7.205297151813284e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,9.75535367615521e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,0.0004627505550161,285.03033447265625,294.1499938964844,288.7122497558594,284.1465759277344,291.5617370605469,289.5164794921875,285.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.3572492280929964e-09,0.0009871086804196,-0.0104676103219389,0.0,0.0,0.0,-0.0069728880189359,60.0,2.515236616134644,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,9.263918764190748e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,9.755368228070438e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,7.205297151813284e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,9.75535367615521e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,0.0004627505550161,285.03033447265625,294.1499938964844,288.7122497558594,284.1465759277344,291.5617370605469,289.5164794921875,285.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.3572492280929964e-09,0.0009871086804196,-0.0104676103219389,0.0,0.0,0.0,-0.0069728880189359,60.0,2.515236616134644,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,9.268353460356592e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,9.76003793766722e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,7.208746683318168e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,9.760024113347754e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,0.0004629720642697,285.02978515625,294.1499938964844,288.6361999511719,284.1197814941406,291.5362548828125,289.4471435546875,285.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.4124632836428646e-09,0.0009875808609649,-0.010612272657454,0.0,0.0,0.0,-0.0070002605207264,60.0,2.4638562202453613,-0.0,-6.649805328606817e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
