time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,9.272237366531044e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,9.764127753442152e-05,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,7.211766933323815e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,9.764113201526924e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,0.0004631660704035,285.0292663574219,294.1499938964844,288.5604858398437,284.0927734375,291.5103759765625,289.37646484375,285.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.4608139404545e-09,0.000987994368188,-0.0107389530166983,0.0,0.0,0.0,-0.0070242304354906,60.0,2.412536382675171,-0.0,-6.65537527311244e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,9.277489880332725e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,9.769658936420456e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,7.215851655928418e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,9.769644384505229e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,0.000463428441435,285.0282287597656,294.1499938964844,288.4104309082031,284.0381774902344,291.4573059082031,289.23211669921875,285.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988557934761,4.526178543073911e-09,0.0009885533945634,-0.0109102092683315,0.0,0.0,0.0,-0.0070566348731517,60.0,2.310078382492065,-0.0,-6.662908447196969e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,9.277489880332725e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,9.769658936420456e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,7.215851655928418e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,9.769644384505229e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,0.000463428441435,285.0282287597656,294.1499938964844,288.4104309082031,284.0381774902344,291.4573059082031,289.23211669921875,285.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988557934761,4.526178543073911e-09,0.0009885533945634,-0.0109102092683315,0.0,0.0,0.0,-0.0070566348731517,60.0,2.310078382492065,-0.0,-6.662908447196969e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,9.27864239201881e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,9.7708725661505e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,7.216748053906485e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,9.770858741831034e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,0.0004634860670194,285.0272521972656,294.1499938964844,288.2626953125,283.98291015625,291.4025573730469,289.0858154296875,285.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.5404675574900474e-09,0.0009886757470667,-0.0109476456418633,0.0,0.0,0.0,-0.0070637189783155,60.0,2.208027601242065,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,9.27864239201881e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,9.7708725661505e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,7.216748053906485e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,9.770858741831034e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,0.0004634860670194,285.0272521972656,294.1499938964844,288.2626953125,283.98291015625,291.4025573730469,289.0858154296875,285.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.5404675574900474e-09,0.0009886757470667,-0.0109476456418633,0.0,0.0,0.0,-0.0070637189783155,60.0,2.208027601242065,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,9.27578439586796e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,9.767862502485514e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,7.214524521259591e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,9.767848678166048e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,0.000463343312731,285.0263061523437,294.1499938964844,288.1178894042969,283.9272155761719,291.3461303710937,288.94012451171875,285.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.106813669204712,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,9.27578439586796e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,9.767862502485514e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,7.214524521259591e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,9.767848678166048e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,0.000463343312731,285.0263061523437,294.1499938964844,288.1178894042969,283.9272155761719,291.3461303710937,288.94012451171875,285.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.106813669204712,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,9.26982393139042e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.0,0.0,9.761585533851758e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,7.209888281067833e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,9.761571709532292e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,0.0004630455805454,285.0254211425781,294.1499938964844,287.9766845703125,283.8713073730469,291.28826904296875,288.7969055175781,285.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445343928113e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.007032632827759,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,9.26982393139042e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.0,0.0,9.761585533851758e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,7.209888281067833e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,9.761571709532292e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,0.0004630455805454,285.0254211425781,294.1499938964844,287.9766845703125,283.8713073730469,291.28826904296875,288.7969055175781,285.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445343928113e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.007032632827759,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,9.266036795452236e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,9.757596853887662e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,7.20694224582985e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,9.757583757163955e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,0.0004628564056474,285.0249938964844,294.1499938964844,287.9075927734375,283.84332275390625,291.2588195800781,288.7266845703125,285.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356629937887,0.0,0.0,0.0,-0.0069857672788202,60.0,1.9579328298568728,-0.0,-6.64643806658205e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,9.261957893613726e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616149902344,0.0,0.0,9.75330185610801e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,7.203769928310066e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.0,0.0,9.753288759384304e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,0.0004626526788342,285.02459716796875,294.1499938964844,287.8396301269531,283.8153686523437,291.22900390625,288.65753173828125,285.0980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.9094901084899905,-0.0,-6.640584615524858e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,9.25321292015724e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06060791015625,0.0,0.0,9.7440934041515e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,7.196968363132328e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,9.744080307427794e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.0,0.0,0.0004622158885467,285.0238037109375,294.1499938964844,287.7074279785156,283.7596435546875,291.16851806640625,288.5226135253906,285.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.814847111701965,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,9.25321292015724e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06060791015625,0.0,0.0,9.7440934041515e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,7.196968363132328e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,9.744080307427794e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.0,0.0,0.0004622158885467,285.0238037109375,294.1499938964844,287.7074279785156,283.7596435546875,291.16851806640625,288.5226135253906,285.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.814847111701965,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,9.244204557035118e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,9.734607010614128e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,7.189961615949869e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,9.73459391389042e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,0.000461765914224,285.0230712890625,294.1499938964844,287.58062744140625,283.704345703125,291.1068725585937,288.3923645019531,285.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111041285170813e-09,0.0009850038914009,-0.009822528809309,0.0,0.0,0.0,-0.0068508349359035,60.0,1.7236933708190918,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,9.244204557035118e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,9.734607010614128e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,7.189961615949869e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,9.73459391389042e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,0.000461765914224,285.0230712890625,294.1499938964844,287.58062744140625,283.704345703125,291.1068725585937,288.3923645019531,285.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111041285170813e-09,0.0009850038914009,-0.009822528809309,0.0,0.0,0.0,-0.0068508349359035,60.0,1.7236933708190918,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,9.238034544978292e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,9.7281088528689e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,7.185161666711792e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,9.728095756145194e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,0.0004614576755557,285.0223693847656,294.1499938964844,287.4598999023437,283.6498107910156,291.044189453125,288.26666259765625,285.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.637009620666504,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,9.238034544978292e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,9.7281088528689e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,7.185161666711792e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,9.728095756145194e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,0.0004614576755557,285.0223693847656,294.1499938964844,287.4598999023437,283.6498107910156,291.044189453125,288.26666259765625,285.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.637009620666504,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,9.231081639882176e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,9.720787056721748e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,7.179754175012931e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,9.720774687593804e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,0.0004611104086507,285.0216979980469,294.1499938964844,287.3458557128906,283.5962219238281,290.9805603027344,288.14483642578125,285.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947401960857633e-09,0.0009836045792326,-0.0093937758356332,0.0,0.0,0.0,-0.0067697116173803,60.0,1.5549116134643557,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,9.231081639882176e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,9.720787056721748e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,7.179754175012931e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,9.720774687593804e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,0.0004611104086507,285.0216979980469,294.1499938964844,287.3458557128906,283.5962219238281,290.9805603027344,288.14483642578125,285.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947401960857633e-09,0.0009836045792326,-0.0093937758356332,0.0,0.0,0.0,-0.0067697116173803,60.0,1.5549116134643557,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,9.225749818142503e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,9.715172927826644e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,7.175606879172847e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,9.715159831102936e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,0.0004608440794982,285.0213928222656,294.1499938964844,287.2915344238281,283.56988525390625,290.948486328125,288.0859069824219,285.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.880939569711472e-09,0.0009830363560467,-0.0092196343466639,0.0,0.0,0.0,-0.0067367637529969,60.0,1.515366792678833,-0.0,-6.588729917211823e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,9.219492494594306e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,9.708583093015476e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,7.17073999112472e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,9.708570723887532e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,0.0004605315334629,285.0210876464844,294.1499938964844,287.2391052246094,283.5438842773437,290.9162292480469,288.0287780761719,285.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802942849517876e-09,0.000982369412668,-0.0090152723714709,0.0,0.0,0.0,-0.0066980975680053,60.0,1.477011799812317,-0.0,-6.579792000138697e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,9.206017421092838e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,9.694392792880536e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,7.160258974181488e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,9.694380423752592e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0004598584200721,285.0205078125,294.1499938964844,287.1402893066406,283.4930419921875,290.8513488769531,287.9200744628906,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349849796835075e-09,0.0009809331968426,-0.0085751945152878,0.0,0.0,0.0,-0.0066148336045444,60.0,1.4040206670761108,-0.0,-6.560564003166294e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,9.206017421092838e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,9.694392792880536e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,7.160258974181488e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,9.694380423752592e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0004598584200721,285.0205078125,294.1499938964844,287.1402893066406,283.4930419921875,290.8513488769531,287.9200744628906,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349849796835075e-09,0.0009809331968426,-0.0085751945152878,0.0,0.0,0.0,-0.0066148336045444,60.0,1.4040206670761108,-0.0,-6.560564003166294e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,9.192707511829212e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,9.680376388132572e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,7.149906014092267e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,9.680364019004628e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,0.0004591935721691,285.0199890136719,294.1499938964844,287.04998779296875,283.4439392089844,290.7860717773437,287.8191223144531,285.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795180521905,3.4690905703627087e-09,0.0009795145597308,-0.0081405183300375,0.0,0.0,0.0,-0.0065325922332704,60.0,1.3368277549743652,-0.0,-6.541599617548854e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,9.192707511829212e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,9.680376388132572e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,7.149906014092267e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,9.680364019004628e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,0.0004591935721691,285.0199890136719,294.1499938964844,287.04998779296875,283.4439392089844,290.7860717773437,287.8191223144531,285.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795180521905,3.4690905703627087e-09,0.0009795145597308,-0.0081405183300375,0.0,0.0,0.0,-0.0065325922332704,60.0,1.3368277549743652,-0.0,-6.541599617548854e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,9.178931213682516e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.665869583841412e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,7.13919143890962e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.66585794230923e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,0.0004585054703056,285.0195007324219,294.1499938964844,286.9642944335937,283.39483642578125,290.7204895019531,287.7254943847656,285.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780497057363,3.297393691426009e-09,0.000978046329692,-0.0076906350441277,0.0,0.0,0.0,-0.0064474744722247,60.0,1.274100661277771,-0.0,-6.52200142781112e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,9.178931213682516e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.665869583841412e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,7.13919143890962e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.66585794230923e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,0.0004585054703056,285.0195007324219,294.1499938964844,286.9642944335937,283.39483642578125,290.7204895019531,287.7254943847656,285.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780497057363,3.297393691426009e-09,0.000978046329692,-0.0076906350441277,0.0,0.0,0.0,-0.0064474744722247,60.0,1.274100661277771,-0.0,-6.52200142781112e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,9.161212801700458e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.64721039053984e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,7.125409319996834e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,9.647198749007656e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,0.0004576203937176,285.0190734863281,294.1499938964844,286.8788452148437,283.3439025878906,290.6546936035156,287.6392517089844,285.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761612745933,3.076567445248201e-09,0.0009761581895872,-0.0071120136417448,0.0,0.0,0.0,-0.0063380021601915,60.0,1.212927222251892,-0.0,-6.496838267366911e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,9.161212801700458e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.64721039053984e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,7.125409319996834e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,9.647198749007656e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,0.0004576203937176,285.0190734863281,294.1499938964844,286.8788452148437,283.3439025878906,290.6546936035156,287.6392517089844,285.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761612745933,3.076567445248201e-09,0.0009761581895872,-0.0071120136417448,0.0,0.0,0.0,-0.0063380021601915,60.0,1.212927222251892,-0.0,-6.496838267366911e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,9.149164543487132e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,9.634523303247988e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,7.116038614185527e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,9.634511661715806e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,0.0004570185556076,285.01885986328125,294.1499938964844,286.8362121582031,283.3178100585937,290.6217041015625,287.599365234375,285.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748773882165,2.9264266565576236e-09,0.0009748744778335,-0.0067186029627919,0.0,0.0,0.0,-0.0062635713256895,60.0,1.1823326349258425,-0.0,-6.479757530541974e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,9.137341112364084e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,9.622072684578598e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,7.10684253135696e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,9.622061043046416e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,0.00045642798068,285.0186462402344,294.1499938964844,286.793701171875,283.2913513183594,290.58868408203125,287.5622863769531,285.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736173087731,2.779092733717902e-09,0.0009736145148053,-0.0063325436785817,0.0,0.0,0.0,-0.0061905314214527,60.0,1.151768684387207,-0.0,-6.463018564772939e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.118868911173196e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,9.602620411897078e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,7.092475425451994e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.602608770364895e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,0.0004555052728392,285.0182800292969,294.1499938964844,286.7089233398437,283.2373962402344,290.5225524902344,287.4927978515625,285.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716483182273,2.548886435249642e-09,0.0009716457570903,-0.0057293279096484,0.0,0.0,0.0,-0.006076406687498,60.0,1.0911697149276731,-0.0,-6.436906119233754e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.118868911173196e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,9.602620411897078e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,7.092475425451994e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.602608770364895e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,0.0004555052728392,285.0182800292969,294.1499938964844,286.7089233398437,283.2373962402344,290.5225524902344,287.4927978515625,285.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716483182273,2.548886435249642e-09,0.0009716457570903,-0.0057293279096484,0.0,0.0,0.0,-0.006076406687498,60.0,1.0911697149276731,-0.0,-6.436906119233754e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,9.1019639512524e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,9.584818326402456e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,7.079326314851642e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,9.584807412466034e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,0.0004546608543023,285.0179443359375,294.1499938964844,286.62457275390625,283.1822204589844,290.4562072753906,287.4295959472656,285.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698465000838,2.3382065172938837e-09,0.0009698441135697,-0.0051772729493677,0.0,0.0,0.0,-0.0059719630517065,60.0,1.0314699411392212,-0.0,-6.413055331222496e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,9.1019639512524e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,9.584818326402456e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,7.079326314851642e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,9.584807412466034e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,0.0004546608543023,285.0179443359375,294.1499938964844,286.62457275390625,283.1822204589844,290.4562072753906,287.4295959472656,285.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698465000838,2.3382065172938837e-09,0.0009698441135697,-0.0051772729493677,0.0,0.0,0.0,-0.0059719630517065,60.0,1.0314699411392212,-0.0,-6.413055331222496e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.084546763915569e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,9.566477092448622e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,7.065779209369794e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.56646545091644e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,0.0004537908243946,285.0176696777344,294.1499938964844,286.540771484375,283.1260681152344,290.38970947265625,287.3724975585937,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679901413619,2.1211430389911357e-09,0.0009679880458861,-0.0046084853820502,0.0,0.0,0.0,-0.0058643552474677,60.0,0.972449004650116,-0.0,-6.388528817069529e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.084546763915569e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,9.566477092448622e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,7.065779209369794e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.56646545091644e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,0.0004537908243946,285.0176696777344,294.1499938964844,286.540771484375,283.1260681152344,290.38970947265625,287.3724975585937,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679901413619,2.1211430389911357e-09,0.0009679880458861,-0.0046084853820502,0.0,0.0,0.0,-0.0058643552474677,60.0,0.972449004650116,-0.0,-6.388528817069529e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,9.063922334462404e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,9.544758358970284e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,7.049737905617803e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,9.544747445033865e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0004527606070041,285.01739501953125,294.1499938964844,286.4574890136719,283.06915283203125,290.3230285644531,287.32354736328125,285.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657921618781,1.8641301835486956e-09,0.000965790299233,-0.0039350101724267,0.0,0.0,0.0,-0.005736943334341,60.0,0.9138963222503662,-0.0,-6.35954791050608e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,9.063922334462404e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,9.544758358970284e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,7.049737905617803e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,9.544747445033865e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0004527606070041,285.01739501953125,294.1499938964844,286.4574890136719,283.06915283203125,290.3230285644531,287.32354736328125,285.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657921618781,1.8641301835486956e-09,0.000965790299233,-0.0039350101724267,0.0,0.0,0.0,-0.005736943334341,60.0,0.9138963222503662,-0.0,-6.35954791050608e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
