time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176100,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,9.052468521986155e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,9.532697004033253e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,7.040829223114997e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,9.532686090096833e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,0.000452188483905,285.0173034667969,294.1499938964844,286.4161071777344,283.0404357910156,290.2896423339844,287.3021240234375,285.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645716054365,1.721403908305774e-09,0.0009645698592066,-0.0035610084887593,0.0,0.0,0.0,-0.0056661874987185,60.0,0.8847333788871765,-0.0,-6.343482539250547e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,9.041021985467523e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,9.520643652649596e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,7.031926361378282e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,9.520632738713176e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,0.0004516167391557,285.0171813964844,294.1499938964844,286.3748779296875,283.0116271972656,290.2562255859375,287.28350830078125,285.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963351689279,1.578765340681798e-09,0.0009633500594645,-0.0031872352119535,0.0,0.0,0.0,-0.0055954749695956,60.0,0.8557262420654297,-0.0,-6.327447721332646e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,9.020969446282834e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,9.499526640865952e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,7.016329618636519e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,9.49951572692953e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,0.0004506150726228,285.0169982910156,294.1499938964844,286.2929382324219,282.9537353515625,290.1893310546875,287.2531433105469,285.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143621779,1.3288736777639087e-09,0.0009612130234017,-0.0025324106682091,0.0,0.0,0.0,-0.0054715918377041,60.0,0.7983141541481018,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,9.020969446282834e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,9.499526640865952e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,7.016329618636519e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,9.49951572692953e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,0.0004506150726228,285.0169982910156,294.1499938964844,286.2929382324219,282.9537353515625,290.1893310546875,287.2531433105469,285.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143621779,1.3288736777639087e-09,0.0009612130234017,-0.0025324106682091,0.0,0.0,0.0,-0.0054715918377041,60.0,0.7983141541481018,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,9.011285874294116e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.489329386269674e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,7.008797547314316e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,9.489318472333252e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,0.0004501313669607,285.0168762207031,294.1499938964844,286.23663330078125,282.9135131835937,290.1429138183594,287.23663330078125,285.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960181991104,1.208188771251173e-09,0.0009601808269508,-0.0022161626257002,0.0,0.0,0.0,-0.0054117618128657,60.0,0.7592209577560425,-0.0,-6.285883102918889e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,9.00817904039286e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,9.486058115726335e-05,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,7.006381201790646e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,9.486047201789916e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0004499761853367,285.016845703125,294.1499938964844,286.2117919921875,282.8956604003906,290.122314453125,287.2301330566406,285.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507313057,1.169467189754414e-09,0.0009598495671525,-0.0021146950311958,0.0,0.0,0.0,-0.0053925653919577,60.0,0.7420827150344849,-0.0,-6.28154737114528e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,9.002709703054279e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,9.480298467678948e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,7.002127676969394e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,9.480287553742528e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,0.0004497029876802,285.0167236328125,294.1499938964844,286.1314697265625,282.8376159667969,290.0551147460937,287.2106018066406,285.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101272739667536e-09,0.0009592662099748,-0.0019359949510544,0.0,0.0,0.0,-0.0053587574511766,60.0,0.6871118545532227,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,9.002709703054279e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,9.480298467678948e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,7.002127676969394e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,9.480287553742528e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,0.0004497029876802,285.0167236328125,294.1499938964844,286.1314697265625,282.8376159667969,290.0551147460937,287.2106018066406,285.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101272739667536e-09,0.0009592662099748,-0.0019359949510544,0.0,0.0,0.0,-0.0053587574511766,60.0,0.6871118545532227,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,9.002755541587248e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,9.480346488999204e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,7.002162601565942e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,9.480335575062782e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,0.0004497052577789,285.01690673828125,294.1499938964844,286.0520324707031,282.7798156738281,289.9896850585937,287.1914367675781,285.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009184362716041,1.060887711012981e-09,0.0009184351656585,-0.0018706537084653,0.0,0.0,0.0,-0.0051352316513657,60.0,0.6193222999572754,-0.0,-6.273973696124814e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,9.002755541587248e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,9.480346488999204e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,7.002162601565942e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,9.480335575062782e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,0.0004497052577789,285.01690673828125,294.1499938964844,286.0520324707031,282.7798156738281,289.9896850585937,287.1914367675781,285.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009184362716041,1.060887711012981e-09,0.0009184351656585,-0.0018706537084653,0.0,0.0,0.0,-0.0051352316513657,60.0,0.6193222999572754,-0.0,-6.273973696124814e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,9.001854778034613e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,9.479396976530552e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,7.001461926847696e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,9.479386790189892e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,0.0004496602632571,285.01824951171875,294.1499938964844,286.0126647949219,282.75103759765625,289.958251953125,287.1815490722656,285.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009248951100744,1.0562036800720875e-09,0.0009248940623365,-0.0018518805736675,0.0,0.0,0.0,-0.0051655769348144,60.0,0.5769839286804199,-0.0,-6.272715324939783e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,9.002845763461664e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,9.480441076448189e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,7.002232450759038e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,9.480430890107527e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0004497097979765,285.018798828125,294.1499938964844,285.9735717773437,282.7223815917969,289.9266662597656,287.1716003417969,285.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008732315618544,1.0166765207486606e-09,0.0008732305141165,-0.0017996266251429,0.0,0.0,0.0,-0.0048879897221922,60.0,0.5446383953094482,-0.0,-6.274094488389892e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,4.17585761169903e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,4.397384327603504e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,3.247897984692827e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,4.397379598231055e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,0.0002085922751575,285.0200500488281,294.1499938964844,285.8961181640625,282.66558837890625,289.8668518066406,287.1522216796875,285.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402561070397,9.52459000558292e-10,0.0008402551175095,-0.0016637737862765,0.0,0.0,0.0,-0.0046725529246032,60.0,0.4728262722492218,-0.0,-1.3498405060374809e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,4.17585761169903e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,4.397384327603504e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,3.247897984692827e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,4.397379598231055e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,0.0002085922751575,285.0200500488281,294.1499938964844,285.8961181640625,282.66558837890625,289.8668518066406,287.1522216796875,285.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402561070397,9.52459000558292e-10,0.0008402551175095,-0.0016637737862765,0.0,0.0,0.0,-0.0046725529246032,60.0,0.4728262722492218,-0.0,-1.3498405060374809e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,9.004232560982928e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,9.481901361141354e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,7.00331074767746e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,9.481891174800694e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,0.0004497790941968,285.0223388671875,294.1499938964844,285.8431091308594,282.6266784667969,289.8279724121094,287.1391906738281,285.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006483564502559,8.08502598204086e-10,0.0006483556353487,-0.0014772102003917,0.0,0.0,0.0,-0.0036633955314755,60.0,0.4109578430652618,-0.0,-6.276019348661066e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,8.335929305758327e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,8.778144547250122e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,6.483517790911719e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,8.778135088505223e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,0.0004163960111327,285.02313232421875,294.1499938964844,285.8197631835937,282.60955810546875,289.8137512207031,287.13348388671875,285.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006723844562657,8.012205898744185e-10,0.0006723836995661,-0.0014340376947075,0.0,0.0,0.0,-0.0037780315615236,60.0,0.37038454413414,-0.0,-5.378966250191297e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,2.814880099322181e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.0,0.0,2.9642076697200537e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,2.1893571101827547e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,2.964204577438068e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,0.0001406087976647,285.0253601074219,294.1499938964844,285.7445678710937,282.5545349121094,289.7740173339844,287.1191101074219,285.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005392173188738,6.148072051459508e-10,0.0005392167367972,-0.0010771215893328,0.0,0.0,0.0,-0.0030007020104676,60.0,0.2665246427059173,-0.0,-6.133528795970733e-09,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,2.814880099322181e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.0,0.0,2.9642076697200537e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,2.1893571101827547e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,2.964204577438068e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,0.0001406087976647,285.0253601074219,294.1499938964844,285.7445678710937,282.5545349121094,289.7740173339844,287.1191101074219,285.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005392173188738,6.148072051459508e-10,0.0005392167367972,-0.0010771215893328,0.0,0.0,0.0,-0.0030007020104676,60.0,0.2665246427059173,-0.0,-6.133528795970733e-09,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,3.027143975486979e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,3.187731999787502e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,2.3544514988316223e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,3.187728361808695e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,0.0001512117742095,285.03466796875,294.1499938964844,285.67059326171875,282.50067138671875,289.74932861328125,287.11199951171875,285.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225546679459,4.0343448026725055e-10,0.0003225542604923,-0.0007380818133242,0.0,0.0,0.0,-0.0018168599344789,60.0,0.161470428109169,-0.0,-7.093435172578211e-09,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,3.027143975486979e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,3.187731999787502e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,2.3544514988316223e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,3.187728361808695e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,0.0001512117742095,285.03466796875,294.1499938964844,285.67059326171875,282.50067138671875,289.74932861328125,287.11199951171875,285.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225546679459,4.0343448026725055e-10,0.0003225542604923,-0.0007380818133242,0.0,0.0,0.0,-0.0018168599344789,60.0,0.161470428109169,-0.0,-7.093435172578211e-09,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669860839844,0.0,0.0,2.4834287614794448e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,2.6151730708079413e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,1.9315608369652185e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,2.615170342323836e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,0.0001240521523868,285.0379333496094,294.1499938964844,285.63409423828125,282.4742736816406,289.7428283691406,287.1124572753906,285.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000263838621322,3.30190041974987e-10,0.0002638383011799,-0.000604237022344,0.0,0.0,0.0,-0.0014862476382404,60.0,0.1254410147666931,-0.0,-4.774125983431077e-09,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,2.005183523579035e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,2.111557114403695e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,1.5595913282595575e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,2.1115549316164103e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,0.000100162855233,285.04071044921875,294.1499938964844,285.5979309082031,282.4481811523437,289.73828125,287.1139831542969,285.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136608527507,2.672356502753104e-10,0.0002136605908162,-0.0004889065749011,0.0,0.0,0.0,-0.0012034907704219,60.0,0.0959813967347145,-0.0,-3.1124234300961007e-09,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,1.303399676544359e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,1.3725441931455862e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,1.0137579920410644e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,1.3725427379540632e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,6.51073714834638e-05,285.0445556640625,294.1499938964844,285.526611328125,282.3972473144531,289.7332763671875,287.117431640625,285.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388827222399,1.7370714588960112e-10,0.0001388825476169,-0.0003177965409122,0.0,0.0,0.0,-0.0007822866318747,60.0,0.0540923364460468,-0.0,-1.31506017186922e-09,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,1.303399676544359e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,1.3725441931455862e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,1.0137579920410644e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,1.3725427379540632e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,6.51073714834638e-05,285.0445556640625,294.1499938964844,285.526611328125,282.3972473144531,289.7332763671875,287.117431640625,285.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388827222399,1.7370714588960112e-10,0.0001388825476169,-0.0003177965409122,0.0,0.0,0.0,-0.0007822866318747,60.0,0.0540923364460468,-0.0,-1.31506017186922e-09,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,8.895471182768233e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.367370694235431e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,6.918718099768739e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.367360689793712e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,4.443462603376247e-05,285.04656982421875,294.1499938964844,285.4566955566406,282.3480224609375,289.7310485839844,287.1198425292969,285.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.478475840296596e-05,1.1855180725994782e-10,9.478463471168652e-05,-0.0002168901119148,0.0,0.0,0.0,-0.0005338953924365,60.0,0.0299044735729694,-0.0,-6.125313589677717e-10,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,8.895471182768233e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.367370694235431e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,6.918718099768739e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.367360689793712e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,4.443462603376247e-05,285.04656982421875,294.1499938964844,285.4566955566406,282.3480224609375,289.7310485839844,287.1198425292969,285.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.478475840296596e-05,1.1855180725994782e-10,9.478463471168652e-05,-0.0002168901119148,0.0,0.0,0.0,-0.0005338953924365,60.0,0.0299044735729694,-0.0,-6.125313589677717e-10,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,6.550080797751434e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,6.897558250784641e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,5.094520929560531e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,6.897550974827027e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,3.271894092904404e-05,285.0476989746094,294.1499938964844,285.3882751464844,282.3007202148437,289.7298889160156,287.1213073730469,285.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-6.979361205594614e-05,8.729422046327429e-11,6.979352474445477e-05,-0.0001597044756636,0.0,0.0,0.0,-0.0003931274404749,60.0,0.0163470730185508,-0.0,-3.321113106746765e-10,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,6.550080797751434e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,6.897558250784641e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,5.094520929560531e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,6.897550974827027e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,3.271894092904404e-05,285.0476989746094,294.1499938964844,285.3882751464844,282.3007202148437,289.7298889160156,287.1213073730469,285.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-6.979361205594614e-05,8.729422046327429e-11,6.979352474445477e-05,-0.0001597044756636,0.0,0.0,0.0,-0.0003931274404749,60.0,0.0163470730185508,-0.0,-3.321113106746765e-10,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,4.89304329676088e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,5.1526158131309785e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,3.8057103211031054e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,5.152610356162768e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,2.444171150273177e-05,285.04833984375,294.1499938964844,285.3213806152344,282.2555236816406,289.7292785644531,287.1221923828125,285.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372894581873e-05,6.521056611363818e-11,5.213722397456877e-05,-0.0001193025527754,0.0,0.0,0.0,-0.0002936743840109,60.0,0.0091852219775319,-0.0,-1.8533116707963868e-10,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,4.89304329676088e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,5.1526158131309785e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,3.8057103211031054e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,5.152610356162768e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,2.444171150273177e-05,285.04833984375,294.1499938964844,285.3213806152344,282.2555236816406,289.7292785644531,287.1221923828125,285.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372894581873e-05,6.521056611363818e-11,5.213722397456877e-05,-0.0001193025527754,0.0,0.0,0.0,-0.0002936743840109,60.0,0.0091852219775319,-0.0,-1.8533116707963868e-10,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,4.122468453715555e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,4.341162821219768e-06,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,3.2063728667708347e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,4.34115827374626e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,2.0592538930941373e-05,285.04852294921875,294.1499938964844,285.2885437011719,282.2337646484375,289.7290954589844,287.1224670410156,285.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-4.392659320728853e-05,5.4941037830325e-11,4.392653863760643e-05,-0.0001005144658847,0.0,0.0,0.0,-0.0002474258653819,60.0,0.0068367416970431,-0.0,-1.3155429523514783e-10,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,3.3707810871419497e-06,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,3.549598886820604e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,2.6217255708615994e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,3.549595248841797e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,1.6837713701534085e-05,285.0486755371094,294.1499938964844,285.2561340332031,282.21258544921875,289.7289733886719,287.1226501464844,285.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.59170553565491e-05,4.492316588167178e-11,3.5917011700803414e-05,-8.218675066018477e-05,0.0,0.0,0.0,-0.000202310460736,60.0,0.0048674903810024,-0.0,-8.795316558396493e-11,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,2.0224695163051365e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,2.129760105162859e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,1.5730360019006184e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,2.1297578314261045e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,1.010263258649502e-05,285.0487670898437,294.1499938964844,285.1925354003906,282.172119140625,289.7288513183594,287.1228332519531,285.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.155038237106055e-05,2.695405530717121e-11,2.1550355086219497e-05,-4.931229705107398e-05,0.0,0.0,0.0,-0.00012138710008,60.0,0.0015585013898089,-0.0,-3.166316514535693e-11,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,2.0224695163051365e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,2.129760105162859e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,1.5730360019006184e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,2.1297578314261045e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,1.010263258649502e-05,285.0487670898437,294.1499938964844,285.1925354003906,282.172119140625,289.7288513183594,287.1228332519531,285.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.155038237106055e-05,2.695405530717121e-11,2.1550355086219497e-05,-4.931229705107398e-05,0.0,0.0,0.0,-0.00012138710008,60.0,0.0015585013898089,-0.0,-3.166316514535693e-11,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.3048341998000978e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,1.374054818370496e-06,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,1.0148737601411997e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,1.3740533404416055e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,6.517903329950059e-06,285.0487670898437,294.1499938964844,285.1499938964844,282.1458740234375,289.72882080078125,287.1228942871094,285.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3903688341088127e-05,1.7389940182299668e-11,1.3903671060688794e-05,-3.181484134984203e-05,0.0,0.0,0.0,-7.831543916836381e-05,60.0,0.0003980397304985,-0.0,-1.3179564210819006e-11,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.0391854630142916e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,1.094313574867556e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,8.082574822765309e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,1.0943124379991789e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,5.190935098653426e-06,285.0487976074219,294.1499938964844,285.1307067871094,282.1342468261719,289.72882080078125,287.1228942871094,285.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1073137102357578e-05,1.384965666456628e-11,1.107312255044235e-05,-2.5337838451378047e-05,0.0,0.0,0.0,-6.237176421564072e-05,60.0,0.0001870556006906,-0.0,-8.359425998638592e-12,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,4.4789706521442e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,4.716576995633659e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,3.483653188141034e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,4.716572163943056e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,2.2373337742465083e-06,285.0487365722656,294.1499938964844,285.0706787109375,282.0992126464844,289.72882080078125,287.1228942871094,285.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.772620741277933e-06,5.969296671543001e-12,4.772614829562372e-06,-1.092082675313577e-05,0.0,0.0,0.0,-2.68827861873433e-05,60.0,-0.0003752386837732,-0.0,-1.5529118789492369e-12,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,4.4789706521442e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,4.716576995633659e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,3.483653188141034e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,4.716572163943056e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,2.2373337742465083e-06,285.0487365722656,294.1499938964844,285.0706787109375,282.0992126464844,289.72882080078125,287.1228942871094,285.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.772620741277933e-06,5.969296671543001e-12,4.772614829562372e-06,-1.092082675313577e-05,0.0,0.0,0.0,-2.68827861873433e-05,60.0,-0.0003752386837732,-0.0,-1.5529118789492369e-12,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,1.5398518371512182e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.621539951202067e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,1.197665682184379e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,1.621538245899501e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,7.691862720093923e-07,285.0487365722656,294.1499938964844,285.0125427246094,282.0671691894531,289.72882080078125,287.1228942871094,285.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6408251894972636e-06,2.052255717796548e-12,1.6408231431341846e-06,-3.7545642044278793e-06,0.0,0.0,0.0,-9.242285159416497e-06,60.0,-0.0002339853526791,-0.0,-1.8354741825824666e-13,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
