time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178440,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,1.5398518371512182e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.621539951202067e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,1.197665682184379e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,1.621538245899501e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,7.691862720093923e-07,285.0487365722656,294.1499938964844,285.0125427246094,282.0671691894531,289.72882080078125,287.1228942871094,285.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6408251894972636e-06,2.052255717796548e-12,1.6408231431341846e-06,-3.7545642044278793e-06,0.0,0.0,0.0,-9.242285159416497e-06,60.0,-0.0002339853526791,-0.0,-1.8354741825824666e-13,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,7.756478481724116e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,8.167954490545527e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,6.032832544633493e-08,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,8.167945964032698e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,3.874513367918553e-07,285.0487365722656,294.1499938964844,284.98419189453125,282.05230712890625,289.72882080078125,287.1228942871094,285.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.265157021014602e-07,1.0337653042619133e-12,8.265146789199207e-07,-1.8912436416940184e-06,0.0,0.0,0.0,-4.655521479435265e-06,60.0,-0.0001636048109503,-0.0,-4.657142659253259e-14,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,3.3520112907581285e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,3.52983349216629e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,2.6071267811289545e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,3.529829584181243e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,1.674395520012695e-07,285.0487060546875,294.1499938964844,284.9563293457031,282.0382995605469,289.72882080078125,287.1228942871094,285.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.571904301225004e-07,4.4672867293392426e-13,3.571899753751495e-07,-8.173233254638035e-07,0.0,0.0,0.0,-2.011947799474001e-06,60.0,-0.0001059099158737,-0.0,-8.69763838723522e-15,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.9098576053977467e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,2.011174338178989e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.485448763993702e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,2.011172339777545e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.540114476180861e-09,285.0487060546875,294.1499938964844,284.9021301269531,282.0127258300781,289.72882080078125,287.1228942871094,285.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.034217949642425e-08,2.5488627457574342e-14,2.03421546274285e-08,-4.655459306945888e-08,0.0,0.0,0.0,-1.1459633242338897e-07,60.0,-4.906074900645763e-05,-0.0,-2.823530066624027e-17,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.9098576053977467e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,2.011174338178989e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.485448763993702e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,2.011172339777545e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.540114476180861e-09,285.0487060546875,294.1499938964844,284.9021301269531,282.0127258300781,289.72882080078125,287.1228942871094,285.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.034217949642425e-08,2.5488627457574342e-14,2.03421546274285e-08,-4.655459306945888e-08,0.0,0.0,0.0,-1.1459633242338897e-07,60.0,-4.906074900645763e-05,-0.0,-2.823530066624027e-17,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,-3.8887926212538554e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,-4.0950906554648725e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,-3.0246244397957867e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,-4.0950862145727735e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,-1.942528360387996e-09,285.0487060546875,294.1499938964844,284.8500061035156,281.9906921386719,289.72882080078125,287.1228942871094,285.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,4.1369569991900335e-09,-5.164797371926726e-15,-4.136952114208725e-09,9.470131345779013e-09,0.0,0.0,0.0,2.3297616280615333e-08,60.0,-8.10204801382497e-06,-0.0,-1.1706307591735673e-18,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,-3.8887926212538554e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,-4.0950906554648725e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,-3.0246244397957867e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,-4.0950862145727735e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,-1.942528360387996e-09,285.0487060546875,294.1499938964844,284.8500061035156,281.9906921386719,289.72882080078125,287.1228942871094,285.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,4.1369569991900335e-09,-5.164797371926726e-15,-4.136952114208725e-09,9.470131345779013e-09,0.0,0.0,0.0,2.3297616280615333e-08,60.0,-8.10204801382497e-06,-0.0,-1.1706307591735673e-18,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,2.5584162609629257e-13,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,2.694138586268463e-13,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.9898844941593221e-13,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,2.694135604712489e-13,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,1.277979133108842e-12,285.0487060546875,294.1499938964844,284.79931640625,281.9725341796875,289.72882080078125,287.1228942871094,285.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.0790403186082774e-14,1.15865851921875e-17,3.0778815775364336e-14,-1.6905924360086089e-12,0.0,0.0,0.0,0.0,60.0,3.054367425647797e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,2.5584162609629257e-13,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,2.694138586268463e-13,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.9898844941593221e-13,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,2.694135604712489e-13,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,1.277979133108842e-12,285.0487060546875,294.1499938964844,284.79931640625,281.9725341796875,289.72882080078125,287.1228942871094,285.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.0790403186082774e-14,1.15865851921875e-17,3.0778815775364336e-14,-1.6905924360086089e-12,0.0,0.0,0.0,0.0,60.0,3.054367425647797e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.7493896484375,281.958251953125,289.72882080078125,287.1228942871094,285.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-8.644759983810618e-14,1.0968172558533669e-17,8.643663584363692e-14,-9.115767731317831e-15,0.0,0.0,0.0,0.0,60.0,5.2086743380641565e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.7493896484375,281.958251953125,289.72882080078125,287.1228942871094,285.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-8.644759983810618e-14,1.0968172558533669e-17,8.643663584363692e-14,-9.115767731317831e-15,0.0,0.0,0.0,0.0,60.0,5.2086743380641565e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,-2.5584162609629257e-13,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,-2.694138586268463e-13,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,-1.9898844941593221e-13,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,-2.694135604712489e-13,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,-1.277979133108842e-12,285.0487060546875,294.1499938964844,284.7247314453125,281.9524841308594,289.72882080078125,287.1228942871094,285.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.421047931019978e-13,1.0349759097699225e-17,1.4209445252377773e-13,1.6723608175367444e-12,0.0,0.0,0.0,0.0,60.0,5.339609742804896e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.70025634765625,281.9476013183594,289.72882080078125,287.1228942871094,285.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-8.644759983810618e-14,1.0968172558533669e-17,8.643663584363692e-14,-9.115767731317831e-15,0.0,0.0,0.0,0.0,60.0,5.30253782926593e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.6519470214844,281.9402160644531,289.72882080078125,287.1228942871094,285.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-8.644759983810618e-14,1.0968172558533669e-17,8.643663584363692e-14,-9.115767731317831e-15,0.0,0.0,0.0,0.0,60.0,5.044538283982547e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.6519470214844,281.9402160644531,289.72882080078125,287.1228942871094,285.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-8.644759983810618e-14,1.0968172558533669e-17,8.643663584363692e-14,-9.115767731317831e-15,0.0,0.0,0.0,0.0,60.0,5.044538283982547e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.6044616699219,281.93585205078125,289.72882080078125,287.1228942871094,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.644759983810618e-14,1.0968172558533669e-17,8.643663584363692e-14,-9.115767731317831e-15,0.0,0.0,0.0,0.0,60.0,4.705199444288155e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.6044616699219,281.93585205078125,289.72882080078125,287.1228942871094,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.644759983810618e-14,1.0968172558533669e-17,8.643663584363692e-14,-9.115767731317831e-15,0.0,0.0,0.0,0.0,60.0,4.705199444288155e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.557861328125,281.9341735839844,289.72882080078125,287.1228942871094,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.644759983810618e-14,1.0968172558533669e-17,8.643663584363692e-14,-9.115767731317831e-15,0.0,0.0,0.0,0.0,60.0,4.372100192995276e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.557861328125,281.9341735839844,289.72882080078125,287.1228942871094,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.644759983810618e-14,1.0968172558533669e-17,8.643663584363692e-14,-9.115767731317831e-15,0.0,0.0,0.0,0.0,60.0,4.372100192995276e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.5121154785156,281.9349365234375,289.72882080078125,287.1228942871094,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.644759983810618e-14,1.0968172558533669e-17,8.643663584363692e-14,-9.115767731317831e-15,0.0,0.0,0.0,0.0,60.0,4.060178071085829e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.5121154785156,281.9349365234375,289.72882080078125,287.1228942871094,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.644759983810618e-14,1.0968172558533669e-17,8.643663584363692e-14,-9.115767731317831e-15,0.0,0.0,0.0,0.0,60.0,4.060178071085829e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.48956298828125,281.9361267089844,289.72882080078125,287.1228942871094,285.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.644759983810618e-14,1.0968172558533669e-17,8.643663584363692e-14,-9.115767731317831e-15,0.0,0.0,0.0,0.0,60.0,3.91284766010358e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.4672546386719,281.93780517578125,289.72882080078125,287.1228942871094,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-8.644759983810618e-14,1.0968172558533669e-17,8.643663584363692e-14,-9.115767731317831e-15,0.0,0.0,0.0,0.0,60.0,3.7710503875132417e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.42333984375,281.9425354003906,289.72882080078125,287.1228942871094,285.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-8.644759983810618e-14,1.0968172558533669e-17,8.643663584363692e-14,-9.115767731317831e-15,0.0,0.0,0.0,0.0,60.0,3.501756282275892e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.42333984375,281.9425354003906,289.72882080078125,287.1228942871094,285.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-8.644759983810618e-14,1.0968172558533669e-17,8.643663584363692e-14,-9.115767731317831e-15,0.0,0.0,0.0,0.0,60.0,3.501756282275892e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.3803405761719,281.9488220214844,289.72882080078125,287.1228942871094,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-8.644759983810618e-14,1.0968172558533669e-17,8.643663584363692e-14,-9.115767731317831e-15,0.0,0.0,0.0,0.0,60.0,3.2520911190658808e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.3803405761719,281.9488220214844,289.72882080078125,287.1228942871094,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-8.644759983810618e-14,1.0968172558533669e-17,8.643663584363692e-14,-9.115767731317831e-15,0.0,0.0,0.0,0.0,60.0,3.2520911190658808e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.3383178710937,281.9564208984375,289.72882080078125,287.1228942871094,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-8.644759983810618e-14,1.0968172558533669e-17,8.643663584363692e-14,-9.115767731317831e-15,0.0,0.0,0.0,0.0,60.0,3.020392568942043e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.3383178710937,281.9564208984375,289.72882080078125,287.1228942871094,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-8.644759983810618e-14,1.0968172558533669e-17,8.643663584363692e-14,-9.115767731317831e-15,0.0,0.0,0.0,0.0,60.0,3.020392568942043e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.2972717285156,281.96502685546875,289.72882080078125,287.1228942871094,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.644759983810618e-14,1.0968172558533669e-17,8.643663584363692e-14,-9.115767731317831e-15,0.0,0.0,0.0,0.0,60.0,2.805408257700037e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.2972717285156,281.96502685546875,289.72882080078125,287.1228942871094,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.644759983810618e-14,1.0968172558533669e-17,8.643663584363692e-14,-9.115767731317831e-15,0.0,0.0,0.0,0.0,60.0,2.805408257700037e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.2771301269531,281.9696350097656,289.72882080078125,287.1228942871094,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-8.644759983810618e-14,1.0968172558533669e-17,8.643663584363692e-14,-9.115767731317831e-15,0.0,0.0,0.0,0.0,60.0,2.7043488444178365e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.2572326660156,281.974365234375,289.72882080078125,287.1228942871094,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.644759983810618e-14,1.0968171731353056e-17,8.643663584363692e-14,-9.115767731317831e-15,0.0,0.0,0.0,0.0,60.0,2.6070242711284664e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.2182006835937,281.9842224121094,289.72882080078125,287.1228942871094,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.644759983810618e-14,1.0968171731353056e-17,8.643663584363692e-14,-9.115767731317831e-15,0.0,0.0,0.0,0.0,60.0,2.421619683445897e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.2182006835937,281.9842224121094,289.72882080078125,287.1228942871094,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.644759983810618e-14,1.0968171731353056e-17,8.643663584363692e-14,-9.115767731317831e-15,0.0,0.0,0.0,0.0,60.0,2.421619683445897e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.1802062988281,281.99432373046875,289.72882080078125,287.1228942871094,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-8.644759983810618e-14,1.0968171731353056e-17,8.643663584363692e-14,-9.115767731317831e-15,0.0,0.0,0.0,0.0,60.0,2.249650606245268e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.1802062988281,281.99432373046875,289.72882080078125,287.1228942871094,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-8.644759983810618e-14,1.0968171731353056e-17,8.643663584363692e-14,-9.115767731317831e-15,0.0,0.0,0.0,0.0,60.0,2.249650606245268e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.143310546875,282.0043640136719,289.72882080078125,287.1228942871094,285.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.644759983810618e-14,1.0968171731353056e-17,8.643663584363692e-14,-9.115767731317831e-15,0.0,0.0,0.0,0.0,60.0,2.092846898449352e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.143310546875,282.0043640136719,289.72882080078125,287.1228942871094,285.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.644759983810618e-14,1.0968171731353056e-17,8.643663584363692e-14,-9.115767731317831e-15,0.0,0.0,0.0,0.0,60.0,2.092846898449352e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.10748291015625,282.0141296386719,289.72882080078125,287.1228942871094,285.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.644759983810618e-14,1.0968171731353056e-17,8.643663584363692e-14,-9.115767731317831e-15,0.0,0.0,0.0,0.0,60.0,1.945265694303089e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0487060546875,294.1499938964844,284.10748291015625,282.0141296386719,289.72882080078125,287.1228942871094,285.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.644759983810618e-14,1.0968171731353056e-17,8.643663584363692e-14,-9.115767731317831e-15,0.0,0.0,0.0,0.0,60.0,1.945265694303089e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
